time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015240,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9112735390663148,0.4191666543483734,0.3784196078777313,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9990000128746032,0.565477728843689,0.5260432958602905,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.935275375843048,0.4489741921424866,0.3148446083068847,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9265438318252563,0.4381757974624634,0.4161148369312286,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7552933096885681,0.236461654305458,1.0746337175369265,285.04443359375,284.95001220703125,302.7388000488281,297.2656555175781,299.63525390625,297.2137756347656,285.0436706542969,1.0,0.5964215397834778,0.3589694201946258,0.6499999761581421,1.0,1.0,-3.2518975734710693,1.4202477931976318,1.831649661064148,0.6818851828575134,1.0,1.0,0.0,142.82550048828125,115.0,81271.578125,0.0,2750.952392578125,1.0,278.1499938964844,283.0113830566406,300.2628479003906,305.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630383014678955,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13178.287109375,0.0,1953.8609619140625,1895.4371337890625,0.0,3057.50341796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18015300,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9196276664733888,0.4188917875289917,0.3780691921710968,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.5677763819694519,0.5131019353866577,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9442660212516784,0.4491423964500427,0.3148760199546814,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9356341361999512,0.4383900165557861,0.4161998033523559,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7611347436904907,0.2362681776285171,1.0731501579284668,285.0284423828125,284.95001220703125,302.7511291503906,297.2688293457031,299.64263916015625,297.21844482421875,285.0268249511719,1.0,0.5918540358543396,0.3574022352695465,0.6499999761581421,1.0,1.0,-3.2366859912872314,1.4132020473480225,1.8234840631484983,0.6783103942871094,1.0,1.0,0.0,138.58702087402344,115.0,81045.046875,0.0,2694.38232421875,1.0,278.1499938964844,282.9988708496094,300.2649841308594,305.5495300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625873327255249,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.9052734375,0.0,1953.861083984375,1895.4371337890625,0.0,3053.272705078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18015360,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9286416172981262,0.4185470342636108,0.3776575028896332,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.5710389018058777,0.4998441040515899,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.953452169895172,0.4492495059967041,0.3148666024208069,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9450646042823792,0.4385498762130737,0.4162339270114898,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7674113512039185,0.2360619753599167,1.0715882778167725,285.0064697265625,284.95001220703125,302.7633361816406,297.2724609375,299.65216064453125,297.2271728515625,285.0046081542969,1.0,0.5868535041809082,0.3559958040714264,0.6499999761581421,1.0,1.0,-3.218409776687622,1.4047677516937256,1.8136420249938965,0.6738143563270569,1.0,1.0,0.0,134.21554565429688,118.0,80766.9453125,0.0,2633.4501953125,1.0,278.1499938964844,282.9824523925781,300.2671813964844,305.53564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861945629119873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.021484375,0.0,1953.861083984375,1895.4371337890625,0.0,3047.25390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18015420,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9387798309326172,0.4178501963615417,0.3768980205059051,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.578249990940094,0.4850538372993469,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9636279344558716,0.4494634866714477,0.3149060308933258,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9556861519813538,0.4388674795627594,0.4163856208324432,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7746307849884033,0.2357130944728851,1.0692143440246582,284.978515625,284.95001220703125,302.7872619628906,297.281005859375,299.6735534667969,297.248046875,284.9777526855469,1.0,0.5815786719322205,0.3531828820705414,0.6499999761581421,1.0,1.0,-3.1970632076263428,1.3949767351150513,1.802086353302002,0.6681886911392212,1.0,1.0,0.0,129.3911895751953,138.0,80451.359375,0.0,2564.6611328125,1.0,278.1499938964844,282.9622497558594,300.2740173339844,305.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604844212532043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.619140625,0.0,1953.861083984375,1895.4371337890625,0.0,3033.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9387798309326172,0.4178501963615417,0.3768980205059051,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9990000128746032,0.578249990940094,0.4850538372993469,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9636279344558716,0.4494634866714477,0.3149060308933258,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9556861519813538,0.4388674795627594,0.4163856208324432,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7746307849884033,0.2357130944728851,1.0692143440246582,284.978515625,284.95001220703125,302.7872619628906,297.281005859375,299.6735534667969,297.248046875,284.9777526855469,1.0,0.5815786719322205,0.3531828820705414,0.6499999761581421,1.0,1.0,-3.1970632076263428,1.3949767351150513,1.802086353302002,0.6681886911392212,1.0,1.0,0.0,129.3911895751953,138.0,80451.359375,0.0,2564.6611328125,1.0,278.1499938964844,282.9622497558594,300.2740173339844,305.515380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604844212532043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13036.619140625,0.0,1953.861083984375,1895.4371337890625,0.0,3033.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.932137131690979,0.4173360764980316,0.3764625489711761,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.5838772058486938,0.4934765100479126,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9581961035728456,0.4498569369316101,0.3151978254318237,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.950114607810974,0.4393256902694702,0.416854053735733,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7699740529060364,0.2355044484138488,1.068510890007019,284.9892272949219,284.95001220703125,302.81060791015625,297.2911071777344,299.6917724609375,297.2613220214844,284.990478515625,1.0,0.5850260853767395,0.3503699898719787,0.6499999761581421,1.0,1.0,-3.206691265106201,1.3995333909988403,1.8071577548980715,0.6699249744415283,1.0,1.0,0.0,131.9623260498047,158.0,80632.1328125,0.0,2597.786376953125,1.0,278.1499938964844,282.9707336425781,300.2865295410156,305.526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595197796821594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13066.171875,0.0,1953.861083984375,1895.4371337890625,0.0,3024.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.932137131690979,0.4173360764980316,0.3764625489711761,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.5838772058486938,0.4934765100479126,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9581961035728456,0.4498569369316101,0.3151978254318237,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.950114607810974,0.4393256902694702,0.416854053735733,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7699740529060364,0.2355044484138488,1.068510890007019,284.9892272949219,284.95001220703125,302.81060791015625,297.2911071777344,299.6917724609375,297.2613220214844,284.990478515625,1.0,0.5850260853767395,0.3503699898719787,0.6499999761581421,1.0,1.0,-3.206691265106201,1.3995333909988403,1.8071577548980715,0.6699249744415283,1.0,1.0,0.0,131.9623260498047,158.0,80632.1328125,0.0,2597.786376953125,1.0,278.1499938964844,282.9707336425781,300.2865295410156,305.526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595197796821594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13066.171875,0.0,1953.861083984375,1895.4371337890625,0.0,3024.5009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015660,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9145989418029784,0.4171203374862671,0.3764513432979584,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.585705041885376,0.5182675123214722,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9417546391487122,0.4505521953105926,0.3158188760280609,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9333139657974244,0.4400103092193603,0.4177038073539734,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7577087879180908,0.235392153263092,1.0691691637039185,285.03228759765625,284.95001220703125,302.8333435058594,297.30255126953125,299.6998596191406,297.2554016113281,285.034423828125,1.0,0.5942954421043396,0.3475273251533508,0.6499999761581421,1.0,1.0,-3.2390265464782715,1.4145300388336182,1.8244966268539429,0.6774615049362183,1.0,1.0,0.0,140.0204315185547,176.0,81173.890625,0.0,2707.1240234375,1.0,278.1499938964844,283.0020446777344,300.3028869628906,305.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596540689468384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9145989418029784,0.4171203374862671,0.3764513432979584,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.585705041885376,0.5182675123214722,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9417546391487122,0.4505521953105926,0.3158188760280609,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9333139657974244,0.4400103092193603,0.4177038073539734,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7577087879180908,0.235392153263092,1.0691691637039185,285.03228759765625,284.95001220703125,302.8333435058594,297.30255126953125,299.6998596191406,297.2554016113281,285.034423828125,1.0,0.5942954421043396,0.3475273251533508,0.6499999761581421,1.0,1.0,-3.2390265464782715,1.4145300388336182,1.8244966268539429,0.6774615049362183,1.0,1.0,0.0,140.0204315185547,176.0,81173.890625,0.0,2707.1240234375,1.0,278.1499938964844,283.0020446777344,300.3028869628906,305.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596540689468384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.7607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.894126832485199,0.4171229600906372,0.3767790794372558,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.584100604057312,0.5522594451904297,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.919494092464447,0.4514967799186706,0.3167201280593872,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9113122820854188,0.4408639371395111,0.4188569486141205,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.742496907711029,0.2352901250123977,1.0705639123916626,285.08837890625,284.95001220703125,302.85546875,297.3150939941406,299.6993408203125,297.2340087890625,285.0906066894531,1.0,0.6066192984580994,0.3446846604347229,0.6499999761581421,1.0,1.0,-3.280640125274658,1.433751940727234,1.8468881845474243,0.6874915957450867,1.0,1.0,0.0,151.71070861816406,194.0,81851.625,0.0,2861.550537109375,1.0,278.1499938964844,283.04248046875,300.3192749023437,305.6315002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606122136116028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.74658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.894126832485199,0.4171229600906372,0.3767790794372558,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.584100604057312,0.5522594451904297,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.919494092464447,0.4514967799186706,0.3167201280593872,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9113122820854188,0.4408639371395111,0.4188569486141205,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.742496907711029,0.2352901250123977,1.0705639123916626,285.08837890625,284.95001220703125,302.85546875,297.3150939941406,299.6993408203125,297.2340087890625,285.0906066894531,1.0,0.6066192984580994,0.3446846604347229,0.6499999761581421,1.0,1.0,-3.280640125274658,1.433751940727234,1.8468881845474243,0.6874915957450867,1.0,1.0,0.0,151.71070861816406,194.0,81851.625,0.0,2861.550537109375,1.0,278.1499938964844,283.04248046875,300.3192749023437,305.6315002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606122136116028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.74658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8791019320487976,0.4170896112918854,0.3770984709262848,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.9874390363693236,0.5830569267272949,0.5531622171401978,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9031195640563964,0.4519555568695068,0.317303329706192,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8958303928375244,0.4412575960159302,0.4195912480354309,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7312418222427368,0.2351744025945663,1.071818470954895,285.1058349609375,284.95001220703125,302.8663024902344,297.3217163085937,299.6977844238281,297.2222900390625,285.1063232421875,1.0,0.6126007437705994,0.3432633280754089,0.6499999761581421,1.0,1.0,-3.2889113426208496,1.4374899864196775,1.851421356201172,0.6899459958076477,1.0,1.0,0.0,160.7659454345703,194.0,82007.4296875,0.0,2926.58349609375,1.0,278.1499938964844,283.0539245605469,300.3266296386719,305.6572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611598014831543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8648040890693665,0.4169491231441498,0.3773601353168487,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9730702042579652,0.5829434394836426,0.5531090497970581,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8884567022323608,0.4523352980613708,0.3178596794605255,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8812932968139648,0.4415686726570129,0.4202820360660553,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7203421592712402,0.2349942177534103,1.0728771686553955,285.1107788085937,284.95001220703125,302.8769836425781,297.3285522460937,299.69891357421875,297.21563720703125,285.1111755371094,1.0,0.6182730197906494,0.3411858677864074,0.6499999761581421,1.0,1.0,-3.29206919670105,1.438954472541809,1.8531146049499512,0.6906662583351135,1.0,1.0,0.0,170.2921600341797,212.0,82067.8046875,0.0,2986.7119140625,1.0,278.1499938964844,283.0575561523437,300.3323974609375,305.6708374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614597916603088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.696533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8416014313697815,0.4165509641170501,0.377731591463089,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9454196095466614,0.5838034749031067,0.5542967319488525,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8642640113830566,0.4530183970928192,0.3188889026641845,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8574602603912354,0.4420928061008453,0.4215326011180877,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7003222107887268,0.2345768958330154,1.0745556354522705,285.12176513671875,284.95001220703125,302.8978881835937,297.3426513671875,299.7045593261719,297.20880126953125,285.1222229003906,1.0,0.629374623298645,0.3370309472084045,0.6499999761581421,1.0,1.0,-3.2987046241760254,1.4420162439346311,1.856688499450684,0.6922666430473328,1.0,1.0,0.0,189.0360107421875,230.0,82202.9375,0.0,3106.513916015625,1.0,278.1499938964844,283.0655822753906,300.3441772460937,305.6927185058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616358637809753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8416014313697815,0.4165509641170501,0.377731591463089,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9454196095466614,0.5838034749031067,0.5542967319488525,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8642640113830566,0.4530183970928192,0.3188889026641845,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.8574602603912354,0.4420928061008453,0.4215326011180877,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7003222107887268,0.2345768958330154,1.0745556354522705,285.12176513671875,284.95001220703125,302.8978881835937,297.3426513671875,299.7045593261719,297.20880126953125,285.1222229003906,1.0,0.629374623298645,0.3370309472084045,0.6499999761581421,1.0,1.0,-3.2987046241760254,1.4420162439346311,1.856688499450684,0.6922666430473328,1.0,1.0,0.0,189.0360107421875,230.0,82202.9375,0.0,3106.513916015625,1.0,278.1499938964844,283.0655822753906,300.3441772460937,305.6927185058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616358637809753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13371.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.823201060295105,0.4160917699337005,0.3780162930488586,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9208944439888,0.585240364074707,0.5562293529510498,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.8452078104019165,0.4536666870117187,0.3198738992214203,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.838742196559906,0.44255331158638,0.4226964712142944,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.6830326914787292,0.2341286391019821,1.0759893655776978,285.13385009765625,284.95001220703125,302.9181823730469,297.35723876953125,299.7118835449219,297.2054138183594,285.1343078613281,1.0,0.640245795249939,0.3328760266304016,0.6499999761581421,1.0,1.0,-3.3056793212890625,1.4452300071716309,1.860449314117432,0.6939710378646851,1.0,1.0,0.0,207.5434417724609,218.0,82349.9453125,0.0,3226.215087890625,1.0,278.1499938964844,283.0743408203125,300.3575134277344,305.7156066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616054654121399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13403.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.823201060295105,0.4160917699337005,0.3780162930488586,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.9208944439888,0.585240364074707,0.5562293529510498,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.8452078104019165,0.4536666870117187,0.3198738992214203,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.838742196559906,0.44255331158638,0.4226964712142944,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.6830326914787292,0.2341286391019821,1.0759893655776978,285.13385009765625,284.95001220703125,302.9181823730469,297.35723876953125,299.7118835449219,297.2054138183594,285.1343078613281,1.0,0.640245795249939,0.3328760266304016,0.6499999761581421,1.0,1.0,-3.3056793212890625,1.4452300071716309,1.860449314117432,0.6939710378646851,1.0,1.0,0.0,207.5434417724609,218.0,82349.9453125,0.0,3226.215087890625,1.0,278.1499938964844,283.0743408203125,300.3575134277344,305.7156066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616054654121399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13403.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3044.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8190965056419373,0.4157157242298126,0.377837210893631,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.9162886142730712,0.5865991711616516,0.557615339756012,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.841482400894165,0.4542239904403686,0.3203810453414917,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.8350036144256592,0.4429333209991455,0.4232238233089447,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.6790860295295715,0.233764186501503,1.0751357078552246,285.1397705078125,284.95001220703125,302.93475341796875,297.3696594238281,299.71826171875,297.2037048339844,285.1399230957031,1.0,0.6421571373939514,0.3298556804656982,0.6499999761581421,1.0,1.0,-3.30735182762146,1.44598126411438,1.8613706827163696,0.6944916248321533,1.0,1.0,0.0,211.92312622070312,218.0,82412.78125,0.0,3254.660888671875,1.0,278.1499938964844,283.0784606933594,300.369140625,305.7331848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614924550056458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13420.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.00341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.8189636468887329,0.4156489670276642,0.377779096364975,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.9163200855255128,0.5868715047836304,0.5578672885894775,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.8414510488510132,0.4543353319168091,0.3204591870307922,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.8349542021751404,0.4430080056190491,0.4232967495918274,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.6789358854293823,0.2337001264095306,1.074854850769043,285.14044189453125,284.95001220703125,302.9378662109375,297.3720397949219,299.7195129394531,297.2034912109375,285.1405944824219,1.0,0.6421783566474915,0.3292803764343261,0.6499999761581421,1.0,1.0,-3.307429313659668,1.446014404296875,1.861414909362793,0.6945247650146484,1.0,1.0,0.0,212.0293731689453,206.0,82420.8046875,0.0,3255.43359375,1.0,278.1499938964844,283.0789489746094,300.3713684082031,305.7361755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614574670791626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13423.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.6748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8215242624282837,0.4152770340442657,0.3773143291473388,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.9212362766265868,0.5886392593383789,0.55937260389328,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8447884917259216,0.4550845623016357,0.3208730518817901,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8380903005599976,0.443503201007843,0.4236281812191009,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.6811388731002808,0.2333547174930572,1.0726289749145508,285.14337158203125,284.95001220703125,302.9569702148437,297.3868408203125,299.7275390625,297.2028503417969,285.1434631347656,1.0,0.6402357220649719,0.3256847560405731,0.6499999761581421,1.0,1.0,-3.3069021701812744,1.4457552433013916,1.8611469268798828,0.6944903135299683,1.0,1.0,0.0,208.8940277099609,194.0,82456.2109375,0.0,3236.556396484375,1.0,278.1499938964844,283.0811462402344,300.3854064941406,305.7534484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861150860786438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13435.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8215242624282837,0.4152770340442657,0.3773143291473388,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.9212362766265868,0.5886392593383789,0.55937260389328,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8447884917259216,0.4550845623016357,0.3208730518817901,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8380903005599976,0.443503201007843,0.4236281812191009,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.6811388731002808,0.2333547174930572,1.0726289749145508,285.14337158203125,284.95001220703125,302.9569702148437,297.3868408203125,299.7275390625,297.2028503417969,285.1434631347656,1.0,0.6402357220649719,0.3256847560405731,0.6499999761581421,1.0,1.0,-3.3069021701812744,1.4457552433013916,1.8611469268798828,0.6944903135299683,1.0,1.0,0.0,208.8940277099609,194.0,82456.2109375,0.0,3236.556396484375,1.0,278.1499938964844,283.0811462402344,300.3854064941406,305.7534484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861150860786438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13435.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.79931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8244317770004272,0.4151219129562378,0.3770444095134735,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9260226488113404,0.5895453691482544,0.5600863695144653,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8481999635696411,0.4554939270019531,0.3210538029670715,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8413494825363159,0.4437727034091949,0.4237451553344726,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.6837753057479858,0.233216792345047,1.07135009765625,285.144287109375,284.95001220703125,302.9662780761719,297.3941955566406,299.7315673828125,297.2028503417969,285.1443786621094,1.0,0.6383209228515625,0.3238869309425354,0.6499999761581421,1.0,1.0,-3.3062565326690674,1.4454487562179563,1.8608077764511108,0.6943842768669128,1.0,1.0,0.0,205.5887908935547,194.0,82468.453125,0.0,3216.46435546875,1.0,278.1499938964844,283.0819091796875,300.3925170898437,305.7615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609615564346313,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.828069806098938,0.4149919748306274,0.3767696917057037,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9318586587905884,0.590447187423706,0.560775637626648,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8524338603019714,0.4559237658977508,0.321229487657547,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8454039692878723,0.4440625607967376,0.4238523542881012,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.6871137619018555,0.2330982089042663,1.0700360536575315,285.14508056640625,284.95001220703125,302.9754638671875,297.4014587402344,299.7356262207031,297.20294189453125,285.1451416015625,1.0,0.6360428929328918,0.3222163617610931,0.6499999761581421,1.0,1.0,-3.3055152893066406,1.445097804069519,1.8604174852371216,0.6942578554153442,1.0,1.0,0.0,201.6119537353516,182.0,82479.203125,0.0,3192.379150390625,1.0,278.1499938964844,283.0825500488281,300.39959716796875,305.7696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607630133628845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13445.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.83720463514328,0.4147918224334717,0.3762268722057342,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.9458836317062378,0.5922347903251648,0.562089741230011,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.863045334815979,0.4568352401256561,0.3215798139572143,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8555925488471985,0.4446922242641449,0.4240632057189941,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.6955295205116272,0.2329104542732238,1.0673907995224,285.1464538574219,284.95001220703125,302.99334716796875,297.4156188964844,299.7435913085937,297.2033386230469,285.1465148925781,1.0,0.6307634115219116,0.3188751935958862,0.6499999761581421,1.0,1.0,-3.3039369583129883,1.444349765777588,1.8595870733261108,0.6939921379089355,1.0,1.0,0.0,192.32498168945312,170.0,82498.75,0.0,3136.51171875,1.0,278.1499938964844,283.083740234375,300.41363525390625,305.7854309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860359787940979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13454.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.83720463514328,0.4147918224334717,0.3762268722057342,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.9458836317062378,0.5922347903251648,0.562089741230011,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.863045334815979,0.4568352401256561,0.3215798139572143,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.8555925488471985,0.4446922242641449,0.4240632057189941,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.6955295205116272,0.2329104542732238,1.0673907995224,285.1464538574219,284.95001220703125,302.99334716796875,297.4156188964844,299.7435913085937,297.2033386230469,285.1465148925781,1.0,0.6307634115219116,0.3188751935958862,0.6499999761581421,1.0,1.0,-3.3039369583129883,1.444349765777588,1.8595870733261108,0.6939921379089355,1.0,1.0,0.0,192.32498168945312,170.0,82498.75,0.0,3136.51171875,1.0,278.1499938964844,283.083740234375,300.41363525390625,305.7854309082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860359787940979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13454.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8488987684249878,0.4146474301815033,0.3756951093673706,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.9621819853782654,0.5940073132514954,0.5633387565612793,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.876547634601593,0.4578105211257934,0.3219408094882965,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8686116337776184,0.4453683197498321,0.4242754876613617,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7061296701431274,0.2327853888273239,1.0648081302642822,285.14776611328125,284.95001220703125,303.0106201171875,297.4291381835937,299.7514038085937,297.2038879394531,285.1478271484375,1.0,0.6248018741607666,0.3155340254306793,0.6499999761581421,1.0,1.0,-3.3023836612701416,1.4436113834381104,1.8587722778320312,0.6937435865402222,1.0,1.0,0.0,181.7908935546875,158.0,82517.9609375,0.0,3073.722412109375,1.0,278.1499938964844,283.0848999023437,300.4271850585937,305.8006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599687814712524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13463.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8488987684249878,0.4146474301815033,0.3756951093673706,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.9621819853782654,0.5940073132514954,0.5633387565612793,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.876547634601593,0.4578105211257934,0.3219408094882965,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.8686116337776184,0.4453683197498321,0.4242754876613617,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.7061296701431274,0.2327853888273239,1.0648081302642822,285.14776611328125,284.95001220703125,303.0106201171875,297.4291381835937,299.7514038085937,297.2038879394531,285.1478271484375,1.0,0.6248018741607666,0.3155340254306793,0.6499999761581421,1.0,1.0,-3.3023836612701416,1.4436113834381104,1.8587722778320312,0.6937435865402222,1.0,1.0,0.0,181.7908935546875,158.0,82517.9609375,0.0,3073.722412109375,1.0,278.1499938964844,283.0848999023437,300.4271850585937,305.8006591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599687814712524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13463.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8632877469062805,0.4145349264144897,0.3751716911792755,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.9793890118598938,0.5957608819007874,0.5645455121994019,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8928757309913635,0.4588346183300018,0.3223190307617187,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8844543099403381,0.4460686147212982,0.4244890511035919,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7182134389877319,0.2327097356319427,1.0623382329940796,285.1491394042969,284.95001220703125,303.0272827148437,297.4417724609375,299.75897216796875,297.2044982910156,285.149169921875,1.0,0.6184787154197693,0.3122260868549347,0.6499999761581421,1.0,1.0,-3.3009488582611084,1.4429259300231934,1.858022928237915,0.6935331225395203,1.0,1.0,0.0,170.61822509765625,146.0,82537.234375,0.0,3007.649169921875,1.0,278.1499938964844,283.0860290527344,300.4398803710937,305.8150939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596071600914001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.3203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8632877469062805,0.4145349264144897,0.3751716911792755,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.9793890118598938,0.5957608819007874,0.5645455121994019,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8928757309913635,0.4588346183300018,0.3223190307617187,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8844543099403381,0.4460686147212982,0.4244890511035919,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7182134389877319,0.2327097356319427,1.0623382329940796,285.1491394042969,284.95001220703125,303.0272827148437,297.4417724609375,299.75897216796875,297.2044982910156,285.149169921875,1.0,0.6184787154197693,0.3122260868549347,0.6499999761581421,1.0,1.0,-3.3009488582611084,1.4429259300231934,1.858022928237915,0.6935331225395203,1.0,1.0,0.0,170.61822509765625,146.0,82537.234375,0.0,3007.649169921875,1.0,278.1499938964844,283.0860290527344,300.4398803710937,305.8150939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596071600914001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.3203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8807370662689209,0.4144412875175476,0.374655544757843,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.996315896511078,0.597490131855011,0.5657190680503845,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.91261225938797,0.4598926305770874,0.3227132558822632,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9032730460166932,0.4467809498310089,0.4247038960456848,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.7314336895942688,0.2326691895723343,1.0599766969680786,285.15045166015625,284.95001220703125,303.0433349609375,297.45330810546875,299.7662658691406,297.205078125,285.1505126953125,1.0,0.6119651794433594,0.3089181184768677,0.6499999761581421,1.0,1.0,-3.2996301651000977,1.4422932863235474,1.8573368787765503,0.6933549642562866,1.0,1.0,0.0,159.1466827392578,134.0,82555.890625,0.0,2940.20166015625,1.0,278.1499938964844,283.087158203125,300.4516296386719,305.82861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859294056892395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13479.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.384033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8807370662689209,0.4144412875175476,0.374655544757843,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.996315896511078,0.597490131855011,0.5657190680503845,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.91261225938797,0.4598926305770874,0.3227132558822632,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9032730460166932,0.4467809498310089,0.4247038960456848,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.7314336895942688,0.2326691895723343,1.0599766969680786,285.15045166015625,284.95001220703125,303.0433349609375,297.45330810546875,299.7662658691406,297.205078125,285.1505126953125,1.0,0.6119651794433594,0.3089181184768677,0.6499999761581421,1.0,1.0,-3.2996301651000977,1.4422932863235474,1.8573368787765503,0.6933549642562866,1.0,1.0,0.0,159.1466827392578,134.0,82555.890625,0.0,2940.20166015625,1.0,278.1499938964844,283.087158203125,300.4516296386719,305.82861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859294056892395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13479.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.384033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
