time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017100,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8884153366088867,0.4143480360507965,0.374422162771225,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9990000128746032,0.5987930297851562,0.5597604513168335,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.921999990940094,0.4603840112686157,0.3229345381259918,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.911918580532074,0.4470963180065155,0.4248397350311279,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7371259331703186,0.2326251566410064,1.058985471725464,285.1440734863281,284.95001220703125,303.0511474609375,297.4585876464844,299.77032470703125,297.2068786621094,285.1434631347656,1.0,0.6082057952880859,0.307264119386673,0.6499999761581421,1.0,1.0,-3.291876554489136,1.4386690855026243,1.8532073497772217,0.6917523741722107,1.0,1.0,0.0,154.35023498535156,134.0,82457.9765625,0.0,2896.323486328125,1.0,278.1499938964844,283.0821533203125,300.4566955566406,305.8309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590906262397766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13466.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.47607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.894540548324585,0.4141822159290313,0.3741832077503204,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6008360981941223,0.5483128428459167,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9296971559524536,0.4608129262924194,0.3231572210788727,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9192364811897278,0.4473509490489959,0.4249773323535919,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7416893243789673,0.2325443476438522,1.0580779314041138,285.1282958984375,284.95001220703125,303.05877685546875,297.4635009765625,299.77557373046875,297.2115173339844,285.1268615722656,1.0,0.6038731336593628,0.3056937456130981,0.6499999761581421,1.0,1.0,-3.2767558097839355,1.431644082069397,1.8451117277145384,0.6883671879768372,1.0,1.0,0.0,150.32192993164062,122.0,82242.0390625,0.0,2842.240966796875,1.0,278.1499938964844,283.0702209472656,300.4608154296875,305.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858768880367279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13431.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9093242287635804,0.4136740863323211,0.3735063076019287,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6072295308113098,0.5222238302230835,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9475678205490112,0.461525559425354,0.3234708309173584,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9368901252746582,0.447712630033493,0.4250735342502594,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.752765953540802,0.2323401123285293,1.05584716796875,285.0871276855469,284.95001220703125,303.0736389160156,297.4721374511719,299.791015625,297.2301940917969,285.0853271484375,1.0,0.5941675305366516,0.3025529384613037,0.6499999761581421,1.0,1.0,-3.242372989654541,1.415720820426941,1.8266521692276,0.6803101897239685,1.0,1.0,0.0,141.39508056640625,110.0,81730.6328125,0.0,2721.47900390625,1.0,278.1499938964844,283.0400085449219,300.4668884277344,305.8027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576439619064331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9093242287635804,0.4136740863323211,0.3735063076019287,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6072295308113098,0.5222238302230835,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9475678205490112,0.461525559425354,0.3234708309173584,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9368901252746582,0.447712630033493,0.4250735342502594,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.752765953540802,0.2323401123285293,1.05584716796875,285.0871276855469,284.95001220703125,303.0736389160156,297.4721374511719,299.791015625,297.2301940917969,285.0853271484375,1.0,0.5941675305366516,0.3025529384613037,0.6499999761581421,1.0,1.0,-3.242372989654541,1.415720820426941,1.8266521692276,0.6803101897239685,1.0,1.0,0.0,141.39508056640625,110.0,81730.6328125,0.0,2721.47900390625,1.0,278.1499938964844,283.0400085449219,300.4668884277344,305.8027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576439619064331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.91015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9289365410804749,0.4130061566829681,0.3726507425308227,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.6159693002700806,0.4928157329559326,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9673840999603271,0.4621048867702484,0.3236666321754455,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9572544693946838,0.4479258358478546,0.4249987006187439,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7666552066802979,0.2321238368749618,1.05340838432312,285.039794921875,284.95001220703125,303.087890625,297.47900390625,299.8107604980469,297.2575988769531,285.0377502441406,1.0,0.5833288431167603,0.2994121313095093,0.6499999761581421,1.0,1.0,-3.203202724456787,1.39757239818573,1.805630445480347,0.671069860458374,1.0,1.0,0.0,131.76779174804688,130.0,81144.328125,0.0,2589.74853515625,1.0,278.1499938964844,283.0052185058594,300.4718933105469,305.7710266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561475872993469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13239.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9289365410804749,0.4130061566829681,0.3726507425308227,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.6159693002700806,0.4928157329559326,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9673840999603271,0.4621048867702484,0.3236666321754455,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9572544693946838,0.4479258358478546,0.4249987006187439,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7666552066802979,0.2321238368749618,1.05340838432312,285.039794921875,284.95001220703125,303.087890625,297.47900390625,299.8107604980469,297.2575988769531,285.0377502441406,1.0,0.5833288431167603,0.2994121313095093,0.6499999761581421,1.0,1.0,-3.203202724456787,1.39757239818573,1.805630445480347,0.671069860458374,1.0,1.0,0.0,131.76779174804688,130.0,81144.328125,0.0,2589.74853515625,1.0,278.1499938964844,283.0052185058594,300.4718933105469,305.7710266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561475872993469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13239.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.880615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9305841326713562,0.4124870002269745,0.3721166849136352,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6235385537147522,0.4898754060268402,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9696686863899232,0.4627388715744018,0.3240508139133453,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9594276547431946,0.4481976628303528,0.4251882135868072,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7680227756500244,0.2320467978715896,1.0527199506759644,285.0292663574219,284.95001220703125,303.1004333496094,297.4835510253906,299.82940673828125,297.2811889648437,285.0298767089844,1.0,0.5830652713775635,0.2974438667297363,0.6499999761581421,1.0,1.0,-3.19883131980896,1.3956332206726074,1.803198218345642,0.6695394515991211,1.0,1.0,0.0,130.7811279296875,130.0,81090.9921875,0.0,2575.755859375,1.0,278.1499938964844,282.9989013671875,300.4774475097656,305.758544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549723625183105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.863037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017520,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9300978183746338,0.4124531745910644,0.3720872700214386,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6240573525428772,0.4904947876930237,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9693140387535096,0.4628047049045563,0.3240972459316253,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9590280652046204,0.4482299387454986,0.4252205789089203,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7677007913589478,0.2320455759763717,1.0527313947677612,285.0302734375,284.95001220703125,303.1015014648437,297.4838562011719,299.8306579589844,297.2825012207031,285.031005859375,1.0,0.5833249688148499,0.2972727119922638,0.6499999761581421,1.0,1.0,-3.1996469497680664,1.3960133790969849,1.803633570671081,0.6697199940681458,1.0,1.0,0.0,130.9767303466797,150.0,81106.25,0.0,2578.4365234375,1.0,278.1499938964844,282.99969482421875,300.4780578613281,305.7591857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549143075942993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13225.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9169790744781494,0.4122086763381958,0.3719790577888489,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9990000128746032,0.6281507015228271,0.5086339712142944,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.958189070224762,0.4637956023216247,0.3248725533485412,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.946991205215454,0.4487720429897308,0.4258609116077423,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7587526440620422,0.2320868670940399,1.0537155866622925,285.06231689453125,284.95001220703125,303.1145324707031,297.4864807128906,299.83953857421875,297.2861328125,285.0640869140625,1.0,0.590371310710907,0.2951332628726959,0.6499999761581421,1.0,1.0,-3.224189043045044,1.4073933362960815,1.8167957067489624,0.6754760146141052,1.0,1.0,0.0,136.8476104736328,170.0,81517.1953125,0.0,2659.5849609375,1.0,278.1499938964844,283.0230407714844,300.486328125,305.7867126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549571633338928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13298.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9169790744781494,0.4122086763381958,0.3719790577888489,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9990000128746032,0.6281507015228271,0.5086339712142944,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.958189070224762,0.4637956023216247,0.3248725533485412,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.946991205215454,0.4487720429897308,0.4258609116077423,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7587526440620422,0.2320868670940399,1.0537155866622925,285.06231689453125,284.95001220703125,303.1145324707031,297.4864807128906,299.83953857421875,297.2861328125,285.0640869140625,1.0,0.590371310710907,0.2951332628726959,0.6499999761581421,1.0,1.0,-3.224189043045044,1.4073933362960815,1.8167957067489624,0.6754760146141052,1.0,1.0,0.0,136.8476104736328,170.0,81517.1953125,0.0,2659.5849609375,1.0,278.1499938964844,283.0230407714844,300.486328125,305.7867126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549571633338928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13298.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.907680869102478,0.4121898710727691,0.3720770180225372,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.6286371946334839,0.522807240486145,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9492397308349608,0.4643885493278503,0.3253737688064575,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9375445246696472,0.4491274654865265,0.4263203740119934,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7522053122520447,0.2321239858865738,1.0545883178710938,285.087158203125,284.95001220703125,303.1208190917969,297.48687744140625,299.8397216796875,297.2799987792969,285.0892944335937,1.0,0.5957972407341003,0.294063538312912,0.6499999761581421,1.0,1.0,-3.2435457706451416,1.4163527488708496,1.827193021774292,0.6800772547721863,1.0,1.0,0.0,141.57481384277344,170.0,81825.2578125,0.0,2724.93603515625,1.0,278.1499938964844,283.041015625,300.4895324707031,305.8080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855425238609314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13354.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.898099958896637,0.4122222065925598,0.3722520470619201,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9990000128746032,0.6282508373260498,0.5392147898674011,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9388433694839478,0.4650295376777649,0.3259325921535492,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.9268134236335754,0.449526309967041,0.4268524348735809,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7450573444366455,0.2321619242429733,1.0556176900863647,285.11578369140625,284.95001220703125,303.1269836425781,297.48663330078125,299.8377380371094,297.26983642578125,285.11822509765625,1.0,0.6020851135253906,0.2922341525554657,0.6499999761581421,1.0,1.0,-3.26602554321289,1.4267489910125732,1.8392765522003167,0.6854352951049805,1.0,1.0,0.0,147.19200134277344,188.0,82176.15625,0.0,2802.462158203125,1.0,278.1499938964844,283.0616455078125,300.4917907714844,305.8319396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561102747917175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13417.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2992.5302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.8787416219711304,0.4124060273170471,0.3727793395519256,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9990000128746032,0.6250423192977905,0.5754685401916504,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9168154001235962,0.4664208889007568,0.3271809220314026,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.9052618145942688,0.4504272043704986,0.4280847012996673,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.7306214570999146,0.2322196513414383,1.0579030513763428,285.1788635253906,284.95001220703125,303.1387939453125,297.4841003417969,299.8285522460937,297.2403869628906,285.1814880371094,1.0,0.6160402297973633,0.2885753512382507,0.6499999761581421,1.0,1.0,-3.3159849643707275,1.4498202800750732,1.8661646842956543,0.6973968744277954,1.0,1.0,0.0,160.1558380126953,206.0,82935.921875,0.0,2981.055419921875,1.0,278.1499938964844,283.1068115234375,300.4928283691406,305.88262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857968270778656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13555.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.8787416219711304,0.4124060273170471,0.3727793395519256,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9990000128746032,0.6250423192977905,0.5754685401916504,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9168154001235962,0.4664208889007568,0.3271809220314026,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.9052618145942688,0.4504272043704986,0.4280847012996673,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.7306214570999146,0.2322196513414383,1.0579030513763428,285.1788635253906,284.95001220703125,303.1387939453125,297.4841003417969,299.8285522460937,297.2403869628906,285.1814880371094,1.0,0.6160402297973633,0.2885753512382507,0.6499999761581421,1.0,1.0,-3.3159849643707275,1.4498202800750732,1.8661646842956543,0.6973968744277954,1.0,1.0,0.0,160.1558380126953,206.0,82935.921875,0.0,2981.055419921875,1.0,278.1499938964844,283.1068115234375,300.4928283691406,305.88262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857968270778656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13555.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8533230423927307,0.4124824702739715,0.3735482394695282,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.9830256700515748,0.6211014986038208,0.5897322297096252,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.8893017172813416,0.4677089154720306,0.3286159038543701,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.8787088990211487,0.4512403309345245,0.4295767545700073,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7106267809867859,0.2321252077817917,1.0609816312789917,285.2177734375,284.95001220703125,303.1499938964844,297.4786682128906,299.8179931640625,297.2110290527344,285.2182922363281,1.0,0.6295742988586426,0.2849165499210357,0.6499999761581421,1.0,1.0,-3.3423454761505127,1.4618769884109497,1.880468487739563,0.7043015360832214,1.0,1.0,0.0,178.864990234375,224.0,83332.5390625,0.0,3144.05419921875,1.0,278.1499938964844,283.13311767578125,300.4879150390625,305.9159545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599196672439575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13634.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8533230423927307,0.4124824702739715,0.3735482394695282,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.9830256700515748,0.6211014986038208,0.5897322297096252,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.8893017172813416,0.4677089154720306,0.3286159038543701,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.8787088990211487,0.4512403309345245,0.4295767545700073,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7106267809867859,0.2321252077817917,1.0609816312789917,285.2177734375,284.95001220703125,303.1499938964844,297.4786682128906,299.8179931640625,297.2110290527344,285.2182922363281,1.0,0.6295742988586426,0.2849165499210357,0.6499999761581421,1.0,1.0,-3.3423454761505127,1.4618769884109497,1.880468487739563,0.7043015360832214,1.0,1.0,0.0,178.864990234375,224.0,83332.5390625,0.0,3144.05419921875,1.0,278.1499938964844,283.13311767578125,300.4879150390625,305.9159545898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599196672439575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13634.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.25146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.837622344493866,0.4163389503955841,0.3767927885055542,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.963443160057068,0.6241509318351746,0.5915652513504028,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8723635077476501,0.4729393422603607,0.3320477902889251,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8620678782463074,0.4561385810375213,0.4338676333427429,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6981202363967896,0.2365073412656784,1.0785237550735474,285.2626647949219,284.95001220703125,303.1603088378906,297.4705505371094,299.8391418457031,297.2376708984375,285.265380859375,1.0,0.643266499042511,0.2804302871227264,0.6499999761581421,1.0,1.0,-3.377779483795166,1.4782884120941162,1.8994910717010496,0.7123081684112549,1.0,1.0,0.0,195.58566284179688,242.0,83928.1953125,0.0,3320.82177734375,1.0,278.1499938964844,283.16607666015625,300.4788818359375,305.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861543595790863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13732.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.837622344493866,0.4163389503955841,0.3767927885055542,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.963443160057068,0.6241509318351746,0.5915652513504028,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8723635077476501,0.4729393422603607,0.3320477902889251,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.8620678782463074,0.4561385810375213,0.4338676333427429,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6981202363967896,0.2365073412656784,1.0785237550735474,285.2626647949219,284.95001220703125,303.1603088378906,297.4705505371094,299.8391418457031,297.2376708984375,285.265380859375,1.0,0.643266499042511,0.2804302871227264,0.6499999761581421,1.0,1.0,-3.377779483795166,1.4782884120941162,1.8994910717010496,0.7123081684112549,1.0,1.0,0.0,195.58566284179688,242.0,83928.1953125,0.0,3320.82177734375,1.0,278.1499938964844,283.16607666015625,300.4788818359375,305.9373779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861543595790863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13732.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.483154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.8232661485671997,0.4182296991348266,0.3794787526130676,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.943819522857666,0.6268454194068909,0.5949000716209412,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8570326566696167,0.4762845635414123,0.3351434767246246,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8471807241439819,0.4592597484588623,0.437834084033966,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.6866031289100647,0.2392626702785492,1.0958023071289062,285.3178405761719,284.95001220703125,303.1694641113281,297.4602966308594,299.8523864746094,297.2518005371094,285.319580078125,1.0,0.6572883725166321,0.2759440243244171,0.6499999761581421,1.0,1.0,-3.4143078327178955,1.4950685501098633,1.9192394018173216,0.7212486863136292,1.0,1.0,0.0,213.4129333496093,245.0,84547.9375,0.0,3509.120849609375,1.0,278.1499938964844,283.20428466796875,300.47021484375,305.9732971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635545969009399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13847.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.3466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.8232661485671997,0.4182296991348266,0.3794787526130676,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.943819522857666,0.6268454194068909,0.5949000716209412,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8570326566696167,0.4762845635414123,0.3351434767246246,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8471807241439819,0.4592597484588623,0.437834084033966,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.6866031289100647,0.2392626702785492,1.0958023071289062,285.3178405761719,284.95001220703125,303.1694641113281,297.4602966308594,299.8523864746094,297.2518005371094,285.319580078125,1.0,0.6572883725166321,0.2759440243244171,0.6499999761581421,1.0,1.0,-3.4143078327178955,1.4950685501098633,1.9192394018173216,0.7212486863136292,1.0,1.0,0.0,213.4129333496093,245.0,84547.9375,0.0,3509.120849609375,1.0,278.1499938964844,283.20428466796875,300.47021484375,305.9732971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635545969009399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13847.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.3466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33697509765625,0.8182865381240845,0.4188441038131714,0.3803239464759826,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.9368865489959716,0.6280072331428528,0.5962729454040527,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.8519739508628845,0.4775939881801605,0.3362900614738464,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.8422636389732361,0.4604615867137909,0.4392867088317871,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.6826644539833069,0.2402401715517044,1.101791262626648,285.33709716796875,284.95001220703125,303.1736145019531,297.45440673828125,299.8566589355469,297.25537109375,285.3384704589844,1.0,0.6621198654174805,0.2737008929252624,0.6499999761581421,1.0,1.0,-3.4273159503936768,1.5010361671447754,1.926279902458191,0.7244502902030945,1.0,1.0,0.0,220.0747985839844,245.0,84761.890625,0.0,3578.9228515625,1.0,278.1499938964844,283.217529296875,300.4642333984375,305.984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645386099815369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13886.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.5771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.8144127130508423,0.4193540513515472,0.3810083866119385,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.9315747022628784,0.629077136516571,0.5975065231323242,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.8482062816619873,0.4787774085998535,0.337295800447464,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.8385850191116333,0.4615319371223449,0.4405450820922851,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6796916723251343,0.241058811545372,1.1067240238189695,285.3527526855469,284.95001220703125,303.177490234375,297.447998046875,299.8599548339844,297.257568359375,285.3538818359375,1.0,0.6661969423294067,0.2714297175407409,0.6499999761581421,1.0,1.0,-3.438286542892456,1.5060700178146362,1.93221652507782,0.7271329760551453,1.0,1.0,0.0,225.46261596679688,233.0,84936.4296875,0.0,3636.826416015625,1.0,278.1499938964844,283.2282409667969,300.4573059082031,305.991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654305338859558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13916.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.9443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.8142236471176147,0.4202141165733337,0.3818578422069549,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.9316686391830444,0.6310309767723083,0.5994281768798828,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.8486673831939697,0.4809329211711883,0.3388661742210388,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.8389449119567871,0.4634464085102081,0.4424510598182678,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.6804332733154297,0.2424159944057464,1.1134082078933716,285.3747863769531,284.95001220703125,303.1844482421875,297.4338073730469,299.86456298828125,297.25946044921875,285.3754272460937,1.0,0.668509840965271,0.2668873369693756,0.6499999761581421,1.0,1.0,-3.4538464546203613,1.5131953954696655,1.940651059150696,0.7310016751289368,1.0,1.0,0.0,227.0576629638672,221.0,85173.65625,0.0,3683.894775390625,1.0,278.1499938964844,283.2430114746094,300.4415588378906,305.9952697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669764399528503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13956.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.8142236471176147,0.4202141165733337,0.3818578422069549,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.9316686391830444,0.6310309767723083,0.5994281768798828,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.8486673831939697,0.4809329211711883,0.3388661742210388,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.8389449119567871,0.4634464085102081,0.4424510598182678,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.6804332733154297,0.2424159944057464,1.1134082078933716,285.3747863769531,284.95001220703125,303.1844482421875,297.4338073730469,299.86456298828125,297.25946044921875,285.3754272460937,1.0,0.668509840965271,0.2668873369693756,0.6499999761581421,1.0,1.0,-3.4538464546203613,1.5131953954696655,1.940651059150696,0.7310016751289368,1.0,1.0,0.0,227.0576629638672,221.0,85173.65625,0.0,3683.894775390625,1.0,278.1499938964844,283.2430114746094,300.4415588378906,305.9952697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669764399528503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13956.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.8190696239471436,0.4209588468074798,0.3823480308055877,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.9388620257377625,0.6327914595603943,0.6009087562561035,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.8544750809669495,0.4829144477844238,0.3401121795177459,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.8444522023200989,0.4651707708835602,0.4439006447792053,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.6855968236923218,0.2435368746519088,1.1176670789718628,285.3885498046875,284.95001220703125,303.1903991699219,297.41778564453125,299.86737060546875,297.2591857910156,285.3890075683594,1.0,0.6673283576965332,0.2623449563980102,0.6499999761581421,1.0,1.0,-3.464585542678833,1.5181114673614502,1.9464740753173828,0.7336691617965698,1.0,1.0,0.0,222.4396514892578,209.0,85319.46875,0.0,3682.7685546875,1.0,278.1499938964844,283.2519836425781,300.42413330078125,305.9891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682034611701965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13976.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.8190696239471436,0.4209588468074798,0.3823480308055877,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.9388620257377625,0.6327914595603943,0.6009087562561035,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.8544750809669495,0.4829144477844238,0.3401121795177459,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885192871094,0.8444522023200989,0.4651707708835602,0.4439006447792053,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.6855968236923218,0.2435368746519088,1.1176670789718628,285.3885498046875,284.95001220703125,303.1903991699219,297.41778564453125,299.86737060546875,297.2591857910156,285.3890075683594,1.0,0.6673283576965332,0.2623449563980102,0.6499999761581421,1.0,1.0,-3.464585542678833,1.5181114673614502,1.9464740753173828,0.7336691617965698,1.0,1.0,0.0,222.4396514892578,209.0,85319.46875,0.0,3682.7685546875,1.0,278.1499938964844,283.2519836425781,300.42413330078125,305.9891357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682034611701965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13976.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8268521428108215,0.4216535091400146,0.3826660513877868,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.9500788450241088,0.6344258785247803,0.6021357774734497,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.8637017607688904,0.484809935092926,0.341196209192276,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.8532422184944153,0.4668019711971283,0.4451223611831665,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.6935164928436279,0.2445484399795532,1.1207425594329834,285.398193359375,284.95001220703125,303.19537353515625,297.4001159667969,299.8690795898437,297.2579650878906,285.3985290527344,1.0,0.6642469763755798,0.2581989765167236,0.6499999761581421,1.0,1.0,-3.472919225692749,1.521922945976257,1.950996279716492,0.7357515096664429,1.0,1.0,0.0,214.5684509277344,197.0,85417.421875,0.0,3656.44775390625,1.0,278.1499938964844,283.2579650878906,300.4055480957031,305.9778747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692615032196045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13987.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.88330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8268521428108215,0.4216535091400146,0.3826660513877868,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.9500788450241088,0.6344258785247803,0.6021357774734497,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.8637017607688904,0.484809935092926,0.341196209192276,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.8532422184944153,0.4668019711971283,0.4451223611831665,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.6935164928436279,0.2445484399795532,1.1207425594329834,285.398193359375,284.95001220703125,303.19537353515625,297.4001159667969,299.8690795898437,297.2579650878906,285.3985290527344,1.0,0.6642469763755798,0.2581989765167236,0.6499999761581421,1.0,1.0,-3.472919225692749,1.521922945976257,1.950996279716492,0.7357515096664429,1.0,1.0,0.0,214.5684509277344,197.0,85417.421875,0.0,3656.44775390625,1.0,278.1499938964844,283.2579650878906,300.4055480957031,305.9778747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692615032196045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13987.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.88330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8367416262626648,0.4223219752311706,0.3828982412815094,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.963467299938202,0.635976254940033,0.6032164096832275,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.875514805316925,0.4866578280925751,0.342197060585022,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8645479679107666,0.4683836698532104,0.4462287425994873,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7033808827400208,0.245509386062622,1.1232504844665527,285.4056396484375,284.95001220703125,303.1994323730469,297.380859375,299.8701171875,297.2562561035156,285.4058837890625,1.0,0.6601987481117249,0.2540529668331146,0.6499999761581421,1.0,1.0,-3.480050802230835,1.525182008743286,1.9548686742782595,0.7375437617301941,1.0,1.0,0.0,205.058822631836,185.0,85489.1328125,0.0,3617.3291015625,1.0,278.1499938964844,283.2623596191406,300.3858947753906,305.96343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702585697174072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13992.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8367416262626648,0.4223219752311706,0.3828982412815094,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.963467299938202,0.635976254940033,0.6032164096832275,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.875514805316925,0.4866578280925751,0.342197060585022,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8645479679107666,0.4683836698532104,0.4462287425994873,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7033808827400208,0.245509386062622,1.1232504844665527,285.4056396484375,284.95001220703125,303.1994323730469,297.380859375,299.8701171875,297.2562561035156,285.4058837890625,1.0,0.6601987481117249,0.2540529668331146,0.6499999761581421,1.0,1.0,-3.480050802230835,1.525182008743286,1.9548686742782595,0.7375437617301941,1.0,1.0,0.0,205.058822631836,185.0,85489.1328125,0.0,3617.3291015625,1.0,278.1499938964844,283.2623596191406,300.3858947753906,305.96343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702585697174072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13992.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.236083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085388183594,0.8426289558410645,0.4226450026035309,0.382984310388565,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.9708078503608704,0.6367119550704956,0.6036977767944336,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.8825103044509888,0.4875617623329162,0.3426674902439117,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085693359375,0.8712803721427917,0.4691545963287353,0.4467411339282989,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.7090882658958435,0.2459730803966522,1.12432062625885,285.4085693359375,284.95001220703125,303.2011413574219,297.3706970214844,299.870361328125,297.2552795410156,285.4087829589844,1.0,0.657852292060852,0.2519799470901489,0.6499999761581421,1.0,1.0,-3.483203649520874,1.5266218185424805,1.9565818309783936,0.7383409738540649,1.0,1.0,0.0,199.767807006836,185.0,85515.5546875,0.0,3593.515625,1.0,278.1499938964844,283.26397705078125,300.37554931640625,305.95489501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707250952720642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13993.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
