time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018960,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.8490571975708008,0.4229636490345001,0.3830615580081939,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.9782440662384032,0.6374320387840271,0.6041589975357056,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.8900802135467529,0.4884583353996277,0.3431288301944732,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.8785995244979858,0.4699183404445648,0.4472413659095764,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.7149575352668762,0.246431827545166,1.1253420114517212,285.4112548828125,284.95001220703125,303.20263671875,297.36016845703125,299.8705139160156,297.2542724609375,285.4114685058594,1.0,0.6554195284843445,0.2499548345804214,0.6499999761581421,1.0,1.0,-3.4862372875213623,1.528006672859192,1.95823073387146,0.739109992980957,1.0,1.0,0.0,194.3424530029297,173.0,85538.75,0.0,3568.569091796875,1.0,278.1499938964844,283.265380859375,300.36492919921875,305.9458923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711944222450256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13993.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.8638293743133545,0.4235864579677582,0.3831907510757446,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.9930859208106996,0.6388213038444519,0.6050200462341309,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.9071880578994752,0.4902270436286926,0.3440246880054474,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.8951632976531982,0.4714228212833404,0.4482066929340362,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.7272597551345825,0.2473343908786773,1.1272521018981934,285.4158630371094,284.95001220703125,303.2049865722656,297.3381652832031,299.8704833984375,297.25213623046875,285.4160461425781,1.0,0.6503267884254456,0.2459045797586441,0.6499999761581421,1.0,1.0,-3.4919650554656982,1.5306198596954346,1.961345195770264,0.7405677437782288,1.0,1.0,0.0,183.1512451171875,161.0,85575.7421875,0.0,3515.69384765625,1.0,278.1499938964844,283.26763916015625,300.3428649902344,305.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87213534116745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13991.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.8638293743133545,0.4235864579677582,0.3831907510757446,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.9930859208106996,0.6388213038444519,0.6050200462341309,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.9071880578994752,0.4902270436286926,0.3440246880054474,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.8951632976531982,0.4714228212833404,0.4482066929340362,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.7272597551345825,0.2473343908786773,1.1272521018981934,285.4158630371094,284.95001220703125,303.2049865722656,297.3381652832031,299.8704833984375,297.25213623046875,285.4160461425781,1.0,0.6503267884254456,0.2459045797586441,0.6499999761581421,1.0,1.0,-3.4919650554656982,1.5306198596954346,1.961345195770264,0.7405677437782288,1.0,1.0,0.0,183.1512451171875,161.0,85575.7421875,0.0,3515.69384765625,1.0,278.1499938964844,283.26763916015625,300.3428649902344,305.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87213534116745,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13991.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.8775249123573303,0.4241135418415069,0.3833521902561188,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.9990000128746032,0.6409787535667419,0.5942099690437317,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.9242032766342164,0.4918504059314728,0.3449204266071319,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.9105741381645204,0.4728348553180694,0.4492043256759643,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.7381790280342102,0.2481528669595718,1.1293398141860962,285.4064025878906,284.95001220703125,303.2065734863281,297.3149719238281,299.8703308105469,297.2513427734375,285.4054260253906,1.0,0.6441686153411865,0.2418543100357055,0.6499999761581421,1.0,1.0,-3.4839954376220703,1.5268847942352295,1.9571106433868408,0.7391157150268555,1.0,1.0,0.0,173.6304931640625,149.0,85406.4609375,0.0,3439.894775390625,1.0,278.1499938964844,283.259033203125,300.3190612792969,305.8975524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872976541519165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13954.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.72998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.8775249123573303,0.4241135418415069,0.3833521902561188,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.9990000128746032,0.6409787535667419,0.5942099690437317,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.9242032766342164,0.4918504059314728,0.3449204266071319,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.9105741381645204,0.4728348553180694,0.4492043256759643,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.7381790280342102,0.2481528669595718,1.1293398141860962,285.4064025878906,284.95001220703125,303.2065734863281,297.3149719238281,299.8703308105469,297.2513427734375,285.4054260253906,1.0,0.6441686153411865,0.2418543100357055,0.6499999761581421,1.0,1.0,-3.4839954376220703,1.5268847942352295,1.9571106433868408,0.7391157150268555,1.0,1.0,0.0,173.6304931640625,149.0,85406.4609375,0.0,3439.894775390625,1.0,278.1499938964844,283.259033203125,300.3190612792969,305.8975524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872976541519165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13954.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.72998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.890086829662323,0.4243737161159515,0.3833636045455932,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.9990000128746032,0.6460931301116943,0.5699938535690308,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.9400122165679932,0.4931488335132599,0.3456578850746155,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.9258931279182434,0.4740104079246521,0.4500688314437866,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.7482486963272095,0.2487992346286773,1.1310051679611206,285.37115478515625,284.95001220703125,303.2074279785156,297.2906799316406,299.87371826171875,297.2585144042969,285.3696594238281,1.0,0.6361425518989563,0.2380272299051284,0.6499999761581421,1.0,1.0,-3.458798408508301,1.5152733325958252,1.943525075912476,0.7333328723907471,1.0,1.0,0.0,164.9541778564453,137.0,84941.2265625,0.0,3329.15771484375,1.0,278.1499938964844,283.2318115234375,300.2923583984375,305.8449401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732591867446899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13859.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.38134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.890086829662323,0.4243737161159515,0.3833636045455932,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.9990000128746032,0.6460931301116943,0.5699938535690308,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3711853027344,0.9400122165679932,0.4931488335132599,0.3456578850746155,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712158203125,0.9258931279182434,0.4740104079246521,0.4500688314437866,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.7482486963272095,0.2487992346286773,1.1310051679611206,285.37115478515625,284.95001220703125,303.2074279785156,297.2906799316406,299.87371826171875,297.2585144042969,285.3696594238281,1.0,0.6361425518989563,0.2380272299051284,0.6499999761581421,1.0,1.0,-3.458798408508301,1.5152733325958252,1.943525075912476,0.7333328723907471,1.0,1.0,0.0,164.9541778564453,137.0,84941.2265625,0.0,3329.15771484375,1.0,278.1499938964844,283.2318115234375,300.2923583984375,305.8449401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732591867446899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13859.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.38134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019380,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.9051135182380676,0.424434632062912,0.3831596970558166,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.9990000128746032,0.6536399126052856,0.5426515340805054,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.9578022956848145,0.4942212402820587,0.346204400062561,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.9441466331481934,0.4749908149242401,0.4507172703742981,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.7604901790618896,0.249345600605011,1.1320395469665527,285.3283996582031,284.95001220703125,303.2076110839844,297.2654113769531,299.8820495605469,297.2753601074219,285.3266906738281,1.0,0.6269223690032959,0.2342001348733902,0.6499999761581421,1.0,1.0,-3.428352832794189,1.5012426376342771,1.9271100759506223,0.7262685298919678,1.0,1.0,0.0,155.4518585205078,155.0,84386.2734375,0.0,3203.09130859375,1.0,278.1499938964844,283.19891357421875,300.2649230957031,305.7821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730812072753906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13746.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.7119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.9051135182380676,0.424434632062912,0.3831596970558166,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.9990000128746032,0.6536399126052856,0.5426515340805054,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.9578022956848145,0.4942212402820587,0.346204400062561,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.9441466331481934,0.4749908149242401,0.4507172703742981,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.7604901790618896,0.249345600605011,1.1320395469665527,285.3283996582031,284.95001220703125,303.2076110839844,297.2654113769531,299.8820495605469,297.2753601074219,285.3266906738281,1.0,0.6269223690032959,0.2342001348733902,0.6499999761581421,1.0,1.0,-3.428352832794189,1.5012426376342771,1.9271100759506223,0.7262685298919678,1.0,1.0,0.0,155.4518585205078,155.0,84386.2734375,0.0,3203.09130859375,1.0,278.1499938964844,283.19891357421875,300.2649230957031,305.7821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730812072753906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13746.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.7119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.907620370388031,0.424475610256195,0.3831389546394348,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.9990000128746032,0.6575384736061096,0.5384494662284851,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.960740089416504,0.4947630763053894,0.3465367555618286,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.9472265243530272,0.4754859805107116,0.4511245787143707,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7626757621765137,0.2496468275785446,1.1330788135528564,285.3173522949219,284.95001220703125,303.2074584960937,297.2524719238281,299.8876342773437,297.2855529785156,285.3172302246094,1.0,0.6264101266860962,0.2322866022586822,0.6499999761581421,1.0,1.0,-3.42537522315979,1.4999381303787231,1.9254372119903564,0.7251807451248169,1.0,1.0,0.0,154.07693481445312,155.0,84287.4765625,0.0,3188.30322265625,1.0,278.1499938964844,283.1910095214844,300.2515869140625,305.7542724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729611039161682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13716.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.58544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9066272377967834,0.424578458070755,0.3832224905490875,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.9990000128746032,0.6606665849685669,0.5402026176452637,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.960047483444214,0.4953592419624328,0.3469458520412445,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.946472704410553,0.4760258197784424,0.4516300559043884,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7621932029724121,0.2499804049730301,1.134595513343811,285.32037353515625,284.95001220703125,303.2071533203125,297.23931884765625,299.8913879394531,297.2922058105469,285.32086181640625,1.0,0.6277021765708923,0.2307274043560028,0.6499999761581421,1.0,1.0,-3.430491209030152,1.5023094415664673,1.9281818866729736,0.7262957096099854,1.0,1.0,0.0,154.80599975585938,173.0,84326.78125,0.0,3204.235595703125,1.0,278.1499938964844,283.19256591796875,300.23956298828125,305.73834228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730446696281433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13716.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.8983832001686096,0.424969345331192,0.3836788237094879,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.9990000128746032,0.664210855960846,0.5552570223808289,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9516616463661194,0.4967131018638611,0.3479717075824737,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9376437664031982,0.4772543907165527,0.4529059529304504,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.7562158107757568,0.2507077157497406,1.1385769844055176,285.3471984863281,284.95001220703125,303.20611572265625,297.2124938964844,299.892333984375,297.29302978515625,285.3486022949219,1.0,0.6345255374908447,0.2276090234518051,0.6499999761581421,1.0,1.0,-3.456684827804565,1.514379620552063,1.9423052072525024,0.7323779463768005,1.0,1.0,0.0,160.3914031982422,191.0,84648.34375,0.0,3297.366943359375,1.0,278.1499938964844,283.2106628417969,300.2169189453125,305.72906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873988687992096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13762.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.8983832001686096,0.424969345331192,0.3836788237094879,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.9990000128746032,0.664210855960846,0.5552570223808289,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9516616463661194,0.4967131018638611,0.3479717075824737,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9376437664031982,0.4772543907165527,0.4529059529304504,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.7562158107757568,0.2507077157497406,1.1385769844055176,285.3471984863281,284.95001220703125,303.20611572265625,297.2124938964844,299.892333984375,297.29302978515625,285.3486022949219,1.0,0.6345255374908447,0.2276090234518051,0.6499999761581421,1.0,1.0,-3.456684827804565,1.514379620552063,1.9423052072525024,0.7323779463768005,1.0,1.0,0.0,160.3914031982422,191.0,84648.34375,0.0,3297.366943359375,1.0,278.1499938964844,283.2106628417969,300.2169189453125,305.72906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873988687992096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13762.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.885249137878418,0.4255558252334595,0.3844440579414367,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.9990000128746032,0.6643351912498474,0.580769419670105,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.936970591545105,0.498266339302063,0.3492329120635986,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.922666609287262,0.4786607623100281,0.4544824361801147,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7463836073875427,0.2514664232730865,1.1433753967285156,285.3921203613281,284.95001220703125,303.2045593261719,297.1850891113281,299.8854064941406,297.2794189453125,285.3940734863281,1.0,0.6452673673629761,0.2244906276464462,0.6499999761581421,1.0,1.0,-3.497462272644043,1.533125877380371,1.9643362760543823,0.7419752478599548,1.0,1.0,0.0,170.00018310546875,194.0,85179.2109375,0.0,3450.428466796875,1.0,278.1499938964844,283.24169921875,300.1933898925781,305.7362670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757422566413879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13848.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.667236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.885249137878418,0.4255558252334595,0.3844440579414367,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.9990000128746032,0.6643351912498474,0.580769419670105,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.936970591545105,0.498266339302063,0.3492329120635986,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.922666609287262,0.4786607623100281,0.4544824361801147,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7463836073875427,0.2514664232730865,1.1433753967285156,285.3921203613281,284.95001220703125,303.2045593261719,297.1850891113281,299.8854064941406,297.2794189453125,285.3940734863281,1.0,0.6452673673629761,0.2244906276464462,0.6499999761581421,1.0,1.0,-3.497462272644043,1.533125877380371,1.9643362760543823,0.7419752478599548,1.0,1.0,0.0,170.00018310546875,194.0,85179.2109375,0.0,3450.428466796875,1.0,278.1499938964844,283.24169921875,300.1933898925781,305.7362670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757422566413879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13848.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.667236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.876435399055481,0.4261797368526459,0.3852149546146393,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.9990000128746032,0.6626220941543579,0.5992889404296875,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9269335865974426,0.4998810887336731,0.3505128920078277,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9128373861312866,0.4801070094108581,0.4560626447200775,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.7399196028709412,0.2521589994430542,1.1476420164108276,285.428955078125,284.95001220703125,303.2024841308594,297.1571655273437,299.87432861328125,297.2595520019531,285.43017578125,1.0,0.6530331373214722,0.2199325114488601,0.6499999761581421,1.0,1.0,-3.529261589050293,1.547669529914856,1.981592059135437,0.7497870326042175,1.0,1.0,0.0,177.3330841064453,197.0,85577.9140625,0.0,3571.120361328125,1.0,278.1499938964844,283.2664489746094,300.16717529296875,305.740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877831757068634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13913.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.876435399055481,0.4261797368526459,0.3852149546146393,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.9990000128746032,0.6626220941543579,0.5992889404296875,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9269335865974426,0.4998810887336731,0.3505128920078277,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.9128373861312866,0.4801070094108581,0.4560626447200775,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.7399196028709412,0.2521589994430542,1.1476420164108276,285.428955078125,284.95001220703125,303.2024841308594,297.1571655273437,299.87432861328125,297.2595520019531,285.43017578125,1.0,0.6530331373214722,0.2199325114488601,0.6499999761581421,1.0,1.0,-3.529261589050293,1.547669529914856,1.981592059135437,0.7497870326042175,1.0,1.0,0.0,177.3330841064453,197.0,85577.9140625,0.0,3571.120361328125,1.0,278.1499938964844,283.2664489746094,300.16717529296875,305.740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877831757068634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13913.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.25732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8699654936790466,0.4267605245113373,0.3859131038188934,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.9990000128746032,0.6605715751647949,0.6137083768844604,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.9196724891662598,0.5014793872833252,0.3517548441886902,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.9059982895851136,0.4815209209918976,0.4575759172439575,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.7352259755134583,0.2527971863746643,1.1514112949371338,285.4568176269531,284.95001220703125,303.20001220703125,297.12890625,299.86456298828125,297.2426452636719,285.45782470703125,1.0,0.6594570875167847,0.2153743952512741,0.6499999761581421,1.0,1.0,-3.555292844772339,1.5595799684524536,1.9957128763198853,0.7560781240463257,1.0,1.0,0.0,183.2329559326172,200.0,85886.9140625,0.0,3670.830322265625,1.0,278.1499938964844,283.2851867675781,300.138671875,305.7338256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797854781150818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13959.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.570068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.8699654936790466,0.4267605245113373,0.3859131038188934,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.9990000128746032,0.6605715751647949,0.6137083768844604,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.9196724891662598,0.5014793872833252,0.3517548441886902,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.456787109375,0.9059982895851136,0.4815209209918976,0.4575759172439575,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563903808594,0.7352259755134583,0.2527971863746643,1.1514112949371338,285.4568176269531,284.95001220703125,303.20001220703125,297.12890625,299.86456298828125,297.2426452636719,285.45782470703125,1.0,0.6594570875167847,0.2153743952512741,0.6499999761581421,1.0,1.0,-3.555292844772339,1.5595799684524536,1.9957128763198853,0.7560781240463257,1.0,1.0,0.0,183.2329559326172,200.0,85886.9140625,0.0,3670.830322265625,1.0,278.1499938964844,283.2851867675781,300.138671875,305.7338256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797854781150818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13959.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.570068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8672714829444885,0.4270350039005279,0.3862373828887939,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.9990000128746032,0.6594883799552917,0.619932234287262,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.91671484708786,0.5022719502449036,0.3523631989955902,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9032939672470092,0.4822132587432861,0.4583084285259247,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.733283519744873,0.2531041800975799,1.1531795263290403,285.468994140625,284.95001220703125,303.1986083984375,297.1146850585937,299.8604736328125,297.23590087890625,285.46990966796875,1.0,0.6622879505157471,0.2130953222513198,0.6499999761581421,1.0,1.0,-3.566812992095948,1.5648473501205444,2.0019655227661133,0.7588611245155334,1.0,1.0,0.0,185.83241271972656,200.0,86021.4140625,0.0,3715.420654296875,1.0,278.1499938964844,283.2933349609375,300.1241149902344,305.7285461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880699872970581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13978.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.13916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.8642614483833313,0.4272845983505249,0.3865561187267303,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.998906910419464,0.6585123538970947,0.6240403056144714,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.9133968949317932,0.5030459761619568,0.3529714941978454,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.9002955555915833,0.482882559299469,0.4590364396572113,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.7310885190963745,0.2533961534500122,1.154949426651001,285.47821044921875,284.95001220703125,303.1971130371094,297.10040283203125,299.85699462890625,297.23046875,285.4788818359375,1.0,0.664790153503418,0.2106849551200866,0.6499999761581421,1.0,1.0,-3.5753774642944336,1.5687488317489624,2.0066287517547607,0.7610061764717102,1.0,1.0,0.0,188.5843505859375,203.0,86114.6484375,0.0,3754.195068359375,1.0,278.1499938964844,283.2992553710937,300.10943603515625,305.72125244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815630674362183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13990.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.8573610782623291,0.4276627600193023,0.3871359229087829,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9922357201576232,0.6575028896331787,0.6232643127441406,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9058854579925536,0.504493772983551,0.3541573584079742,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.8932897448539734,0.4841119349002838,0.4604412019252777,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.7259625196456909,0.2539129555225372,1.15839421749115,285.4840393066406,284.95001220703125,303.19390869140625,297.0718078613281,299.851806640625,297.2234802246094,285.48419189453125,1.0,0.6686647534370422,0.205864205956459,0.6499999761581421,1.0,1.0,-3.582605361938477,1.5720221996307373,2.01058316230774,0.7629231810569763,1.0,1.0,0.0,194.506103515625,206.0,86149.546875,0.0,3808.42626953125,1.0,278.1499938964844,283.302001953125,300.079345703125,305.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830377459526062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13986.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.8573610782623291,0.4276627600193023,0.3871359229087829,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48406982421875,0.9922357201576232,0.6575028896331787,0.6232643127441406,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9058854579925536,0.504493772983551,0.3541573584079742,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.8932897448539734,0.4841119349002838,0.4604412019252777,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.7259625196456909,0.2539129555225372,1.15839421749115,285.4840393066406,284.95001220703125,303.19390869140625,297.0718078613281,299.851806640625,297.2234802246094,285.48419189453125,1.0,0.6686647534370422,0.205864205956459,0.6499999761581421,1.0,1.0,-3.582605361938477,1.5720221996307373,2.01058316230774,0.7629231810569763,1.0,1.0,0.0,194.506103515625,206.0,86149.546875,0.0,3808.42626953125,1.0,278.1499938964844,283.302001953125,300.079345703125,305.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830377459526062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13986.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8524237871170044,0.4279595911502838,0.3875749111175537,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.9871644377708436,0.6573042869567871,0.6230801939964294,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.9009286165237428,0.5058844089508057,0.3552514612674713,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8883615136146545,0.4852601289749145,0.4617021977901459,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.7222919464111328,0.2543849050998688,1.1613467931747437,285.4876708984375,284.95001220703125,303.1903991699219,297.0431823730469,299.8480834960937,297.2193603515625,285.48779296875,1.0,0.6718873381614685,0.2010434418916702,0.6499999761581421,1.0,1.0,-3.589716911315918,1.5752619504928589,2.014454841613769,0.7646921873092651,1.0,1.0,0.0,199.10459899902344,209.0,86168.34375,0.0,3854.221435546875,1.0,278.1499938964844,283.3031616210937,300.0494689941406,305.66796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842458724975586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13977.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.357177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8524237871170044,0.4279595911502838,0.3875749111175537,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.9871644377708436,0.6573042869567871,0.6230801939964294,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.9009286165237428,0.5058844089508057,0.3552514612674713,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8883615136146545,0.4852601289749145,0.4617021977901459,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.7222919464111328,0.2543849050998688,1.1613467931747437,285.4876708984375,284.95001220703125,303.1903991699219,297.0431823730469,299.8480834960937,297.2193603515625,285.48779296875,1.0,0.6718873381614685,0.2010434418916702,0.6499999761581421,1.0,1.0,-3.589716911315918,1.5752619504928589,2.014454841613769,0.7646921873092651,1.0,1.0,0.0,199.10459899902344,209.0,86168.34375,0.0,3854.221435546875,1.0,278.1499938964844,283.3031616210937,300.0494689941406,305.66796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842458724975586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13977.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.357177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8485214114189148,0.4282092154026031,0.3879372775554657,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.983065128326416,0.6575067043304443,0.6233358383178711,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8971603512763977,0.5072594881057739,0.3563072979450226,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8845306038856506,0.486350268125534,0.4628738760948181,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7193655967712402,0.2548147141933441,1.1639654636383057,285.4902038574219,284.95001220703125,303.1866455078125,297.01470947265625,299.8448181152344,297.2162475585937,285.4903259277344,1.0,0.6746769547462463,0.1966953426599502,0.6499999761581421,1.0,1.0,-3.5962908267974854,1.578256607055664,2.0180342197418213,0.7663239240646362,1.0,1.0,0.0,202.9615478515625,212.0,86171.5,0.0,3894.702880859375,1.0,278.1499938964844,283.3033752441406,300.0203552246094,305.6384582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853246569633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13966.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8485214114189148,0.4282092154026031,0.3879372775554657,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.983065128326416,0.6575067043304443,0.6233358383178711,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8971603512763977,0.5072594881057739,0.3563072979450226,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.8845306038856506,0.486350268125534,0.4628738760948181,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7193655967712402,0.2548147141933441,1.1639654636383057,285.4902038574219,284.95001220703125,303.1866455078125,297.01470947265625,299.8448181152344,297.2162475585937,285.4903259277344,1.0,0.6746769547462463,0.1966953426599502,0.6499999761581421,1.0,1.0,-3.5962908267974854,1.578256607055664,2.0180342197418213,0.7663239240646362,1.0,1.0,0.0,202.9615478515625,212.0,86171.5,0.0,3894.702880859375,1.0,278.1499938964844,283.3033752441406,300.0203552246094,305.6384582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853246569633484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13966.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.458251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8451463580131531,0.4284298121929168,0.3882587254047394,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.9794214367866516,0.6578459739685059,0.6237441301345825,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8939793109893799,0.5086529850959778,0.3573614656925201,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8812534213066101,0.4874013066291809,0.4639929533004761,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7167935371398926,0.2552146315574646,1.1663789749145508,285.4923400878906,284.95001220703125,303.1827087402344,296.9864807128906,299.8417358398437,297.213623046875,285.492431640625,1.0,0.6772636771202087,0.1923472285270691,0.6499999761581421,1.0,1.0,-3.60268783569336,1.5811703205108645,2.021517515182495,0.7679093480110168,1.0,1.0,0.0,206.463119506836,215.0,86168.6796875,0.0,3932.680908203125,1.0,278.1499938964844,283.30322265625,299.9917907714844,305.6090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863480687141418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13953.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.039306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8451463580131531,0.4284298121929168,0.3882587254047394,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923400878906,0.9794214367866516,0.6578459739685059,0.6237441301345825,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8939793109893799,0.5086529850959778,0.3573614656925201,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4923095703125,0.8812534213066101,0.4874013066291809,0.4639929533004761,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7167935371398926,0.2552146315574646,1.1663789749145508,285.4923400878906,284.95001220703125,303.1827087402344,296.9864807128906,299.8417358398437,297.213623046875,285.492431640625,1.0,0.6772636771202087,0.1923472285270691,0.6499999761581421,1.0,1.0,-3.60268783569336,1.5811703205108645,2.021517515182495,0.7679093480110168,1.0,1.0,0.0,206.463119506836,215.0,86168.6796875,0.0,3932.680908203125,1.0,278.1499938964844,283.30322265625,299.9917907714844,305.6090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863480687141418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13953.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.039306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.8435717821121216,0.4285280704498291,0.3884066343307495,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.9776882529258728,0.6580460667610168,0.623978853225708,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.8925239443778992,0.5093699097633362,0.3578982055187225,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932861328125,0.8797318935394287,0.4879118204116821,0.4645361602306366,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.7155761122703552,0.2554061412811279,1.1675339937210083,285.4932861328125,284.95001220703125,303.1806945800781,296.9725036621094,299.8402709960937,297.21246337890625,285.4933776855469,1.0,0.6785144209861755,0.1901731789112091,0.6499999761581421,1.0,1.0,-3.6058366298675537,1.5826044082641602,2.0232319831848145,0.7686884999275208,1.0,1.0,0.0,208.1450042724609,215.0,86165.734375,0.0,3951.166015625,1.0,278.1499938964844,283.3030700683594,299.9776611328125,305.5943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868448734283447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13947.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.8420555591583252,0.4286174476146698,0.3885463774204254,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.9760006070137024,0.658264696598053,0.624230146408081,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.8911424279212952,0.510105311870575,0.3584438264369964,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.8782709240913391,0.4884118735790252,0.4650692343711853,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.7143918871879578,0.2555928230285644,1.1686606407165527,285.4941711425781,284.95001220703125,303.1786193847656,296.9586181640625,299.8388061523437,297.2113647460937,285.4942626953125,1.0,0.6797438263893127,0.1879665404558181,0.6499999761581421,1.0,1.0,-3.608959674835205,1.5840269327163696,2.024932861328125,0.7694600820541382,1.0,1.0,0.0,209.7928161621093,218.0,86162.0546875,0.0,3969.405517578125,1.0,278.1499938964844,283.3028564453125,299.9636535644531,305.57977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873322010040283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13940.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.25,0.98320072889328,1.0,0.0,3.0,1.0,0.0
