time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020820,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.8391802906990051,0.4287665784358978,0.3887943029403686,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.9727643132209778,0.6587522029876709,0.6247839331626892,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.88860023021698,0.5116349458694458,0.3595748841762543,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.875511884689331,0.4893737733364105,0.4660942554473877,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.7121092081069946,0.2559468746185303,1.170806050300598,285.49578857421875,284.95001220703125,303.1744384765625,296.9312438964844,299.8360290527344,297.20947265625,285.4958801269531,1.0,0.6821361184120178,0.1835532784461975,0.6499999761581421,1.0,1.0,-3.615101099014282,1.5868244171142578,2.0282766819000244,0.7709732055664062,1.0,1.0,0.0,212.98709106445312,221.0,86152.1640625,0.0,4005.07177734375,1.0,278.1499938964844,283.3022766113281,299.9361877441406,305.5509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882852792739868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13927.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.8391802906990051,0.4287665784358978,0.3887943029403686,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.9727643132209778,0.6587522029876709,0.6247839331626892,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.88860023021698,0.5116349458694458,0.3595748841762543,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.875511884689331,0.4893737733364105,0.4660942554473877,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.7121092081069946,0.2559468746185303,1.170806050300598,285.49578857421875,284.95001220703125,303.1744384765625,296.9312438964844,299.8360290527344,297.20947265625,285.4958801269531,1.0,0.6821361184120178,0.1835532784461975,0.6499999761581421,1.0,1.0,-3.615101099014282,1.5868244171142578,2.0282766819000244,0.7709732055664062,1.0,1.0,0.0,212.98709106445312,221.0,86152.1640625,0.0,4005.07177734375,1.0,278.1499938964844,283.3022766113281,299.9361877441406,305.5509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882852792739868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13927.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.168212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8364351391792297,0.428897351026535,0.3890216648578644,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.9696053266525269,0.659264087677002,0.6253649592399597,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8862268328666687,0.5132023692131042,0.3607338368892669,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8728852272033691,0.4903094172477722,0.4670902788639068,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7098705172538757,0.2562839984893799,1.1728644371032717,285.4972839355469,284.95001220703125,303.1701965332031,296.90447998046875,299.8333435058594,297.2077941894531,285.4973449707031,1.0,0.6844818592071533,0.1791400015354156,0.6499999761581421,1.0,1.0,-3.6211416721344,1.589576005935669,2.0315656661987305,0.772457480430603,1.0,1.0,0.0,216.125732421875,224.0,86140.703125,0.0,4040.248046875,1.0,278.1499938964844,283.3016052246094,299.9092102050781,305.5224304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891999125480652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13914.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8364351391792297,0.428897351026535,0.3890216648578644,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.9696053266525269,0.659264087677002,0.6253649592399597,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8862268328666687,0.5132023692131042,0.3607338368892669,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8728852272033691,0.4903094172477722,0.4670902788639068,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7098705172538757,0.2562839984893799,1.1728644371032717,285.4972839355469,284.95001220703125,303.1701965332031,296.90447998046875,299.8333435058594,297.2077941894531,285.4973449707031,1.0,0.6844818592071533,0.1791400015354156,0.6499999761581421,1.0,1.0,-3.6211416721344,1.589576005935669,2.0315656661987305,0.772457480430603,1.0,1.0,0.0,216.125732421875,224.0,86140.703125,0.0,4040.248046875,1.0,278.1499938964844,283.3016052246094,299.9092102050781,305.5224304199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891999125480652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13914.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.8337996006011963,0.4290119707584381,0.3892315030097961,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9665092825889589,0.6597906351089478,0.6259623765945435,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.884000837802887,0.5148098468780518,0.3619210720062256,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.8703709840774536,0.491219699382782,0.4680590331554413,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7076554894447327,0.2566006481647491,1.1748226881027222,285.4986877441406,284.95001220703125,303.1659545898437,296.87847900390625,299.830810546875,297.2063903808594,285.4987487792969,1.0,0.6867853403091431,0.1747904121875763,0.6499999761581421,1.0,1.0,-3.627064228057861,1.592274188995361,2.034789800643921,0.7739064693450928,1.0,1.0,0.0,219.2192840576172,227.0,86128.71875,0.0,4074.942138671875,1.0,278.1499938964844,283.3008728027344,299.88311767578125,305.4947814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900875449180603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13901.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.8337996006011963,0.4290119707584381,0.3892315030097961,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9665092825889589,0.6597906351089478,0.6259623765945435,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.884000837802887,0.5148098468780518,0.3619210720062256,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.8703709840774536,0.491219699382782,0.4680590331554413,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.7076554894447327,0.2566006481647491,1.1748226881027222,285.4986877441406,284.95001220703125,303.1659545898437,296.87847900390625,299.830810546875,297.2063903808594,285.4987487792969,1.0,0.6867853403091431,0.1747904121875763,0.6499999761581421,1.0,1.0,-3.627064228057861,1.592274188995361,2.034789800643921,0.7739064693450928,1.0,1.0,0.0,219.2192840576172,227.0,86128.71875,0.0,4074.942138671875,1.0,278.1499938964844,283.3008728027344,299.88311767578125,305.4947814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900875449180603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13901.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8312441110610962,0.4291181564331054,0.3894326686859131,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.9634429216384888,0.6603239178657532,0.6265668272972107,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8818760514259338,0.5164424777030945,0.3631256818771362,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8679415583610535,0.4921161830425262,0.4690134525299072,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7054799199104309,0.2569047510623932,1.176721692085266,285.5000915527344,284.95001220703125,303.1617736816406,296.8533020019531,299.828369140625,297.2051086425781,285.5001525878906,1.0,0.6890654563903809,0.1704408377408981,0.6499999761581421,1.0,1.0,-3.632913827896118,1.5949394702911377,2.0379743576049805,0.7753328680992126,1.0,1.0,0.0,222.2970733642578,230.0,86117.0,0.0,4109.45703125,1.0,278.1499938964844,283.3001708984375,299.857666015625,305.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909267783164978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13888.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8312441110610962,0.4291181564331054,0.3894326686859131,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.9634429216384888,0.6603239178657532,0.6265668272972107,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8818760514259338,0.5164424777030945,0.3631256818771362,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.8679415583610535,0.4921161830425262,0.4690134525299072,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7054799199104309,0.2569047510623932,1.176721692085266,285.5000915527344,284.95001220703125,303.1617736816406,296.8533020019531,299.828369140625,297.2051086425781,285.5001525878906,1.0,0.6890654563903809,0.1704408377408981,0.6499999761581421,1.0,1.0,-3.632913827896118,1.5949394702911377,2.0379743576049805,0.7753328680992126,1.0,1.0,0.0,222.2970733642578,230.0,86117.0,0.0,4109.45703125,1.0,278.1499938964844,283.3001708984375,299.857666015625,305.4677124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909267783164978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13888.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.829995334148407,0.4291676878929138,0.3895295858383178,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.961923897266388,0.6605933308601379,0.6268717050552368,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.8808538317680359,0.5172718167304993,0.3637368381023407,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.8667583465576172,0.4925582408905029,0.4694842994213104,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.7044112086296082,0.2570507228374481,1.1776424646377563,285.5008239746094,284.95001220703125,303.15972900390625,296.8410949707031,299.82720947265625,297.2045593261719,285.5008850097656,1.0,0.6901957988739014,0.1682660430669784,0.6499999761581421,1.0,1.0,-3.635806560516357,1.5962578058242798,2.039548873901367,0.7760353088378906,1.0,1.0,0.0,223.82823181152344,230.0,86111.796875,0.0,4126.61962890625,1.0,278.1499938964844,283.29986572265625,299.8453369140625,305.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913354873657227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13882.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8287640810012817,0.4292148053646087,0.3896240592002868,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.9604142904281616,0.6608644127845764,0.6271781921386719,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.8798581957817078,0.5181118845939636,0.3643552362918854,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5015563964844,0.865594744682312,0.4929958879947662,0.4699506461620331,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.703353762626648,0.2571921050548553,1.1785414218902588,285.5015563964844,284.95001220703125,303.1576843261719,296.8291320800781,299.8261108398437,297.2040710449219,285.50164794921875,1.0,0.6913196444511414,0.1660022735595703,0.6499999761581421,1.0,1.0,-3.638676404953003,1.5975658893585205,2.0411105155944824,0.7767302393913269,1.0,1.0,0.0,225.3546600341797,233.0,86107.0234375,0.0,4143.71728515625,1.0,278.1499938964844,283.299560546875,299.8333435058594,305.4418640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917381167411804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13877.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.458740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8263469934463501,0.4293038249015808,0.3898079097270965,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.9574177265167236,0.6614114046096802,0.6277955770492554,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8779354095458984,0.5198189616203308,0.365610271692276,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8633206486701965,0.4938613772392273,0.47087362408638,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7012702226638794,0.2574643194675445,1.180290460586548,285.50311279296875,284.95001220703125,303.1537475585937,296.8060607910156,299.8240051269531,297.2032165527344,285.5032043457031,1.0,0.6935528516769409,0.161474734544754,0.6499999761581421,1.0,1.0,-3.644364833831787,1.6001590490341189,2.044205904006958,0.7781028747558594,1.0,1.0,0.0,228.40000915527344,236.0,86098.8515625,0.0,4177.80712890625,1.0,278.1499938964844,283.299072265625,299.8100891113281,305.417236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925095200538635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13865.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8263469934463501,0.4293038249015808,0.3898079097270965,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.9574177265167236,0.6614114046096802,0.6277955770492554,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8779354095458984,0.5198189616203308,0.365610271692276,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8633206486701965,0.4938613772392273,0.47087362408638,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7012702226638794,0.2574643194675445,1.180290460586548,285.50311279296875,284.95001220703125,303.1537475585937,296.8060607910156,299.8240051269531,297.2032165527344,285.5032043457031,1.0,0.6935528516769409,0.161474734544754,0.6499999761581421,1.0,1.0,-3.644364833831787,1.6001590490341189,2.044205904006958,0.7781028747558594,1.0,1.0,0.0,228.40000915527344,236.0,86098.8515625,0.0,4177.80712890625,1.0,278.1499938964844,283.299072265625,299.8100891113281,305.417236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925095200538635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13865.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8239845037460327,0.4293871521949768,0.3899861872196197,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.9544525742530824,0.661965012550354,0.6284188032150269,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8761011362075806,0.5215650200843811,0.3668916821479797,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8611140251159668,0.4947150945663452,0.4717849493026733,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.6992265582084656,0.2577232122421264,1.18197762966156,285.5048522949219,284.95001220703125,303.1499938964844,296.7842102050781,299.8221130371094,297.2025756835937,285.5049133300781,1.0,0.6957696080207825,0.1569471955299377,0.6499999761581421,1.0,1.0,-3.6499972343444815,1.6027274131774902,2.047269821166992,0.779454231262207,1.0,1.0,0.0,231.4373779296875,239.0,86093.7734375,0.0,4211.79638671875,1.0,278.1499938964844,283.2987670898437,299.7880554199219,305.3939819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932391405105591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13855.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.486083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8239845037460327,0.4293871521949768,0.3899861872196197,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.9544525742530824,0.661965012550354,0.6284188032150269,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8761011362075806,0.5215650200843811,0.3668916821479797,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8611140251159668,0.4947150945663452,0.4717849493026733,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.6992265582084656,0.2577232122421264,1.18197762966156,285.5048522949219,284.95001220703125,303.1499938964844,296.7842102050781,299.8221130371094,297.2025756835937,285.5049133300781,1.0,0.6957696080207825,0.1569471955299377,0.6499999761581421,1.0,1.0,-3.6499972343444815,1.6027274131774902,2.047269821166992,0.779454231262207,1.0,1.0,0.0,231.4373779296875,239.0,86093.7734375,0.0,4211.79638671875,1.0,278.1499938964844,283.2987670898437,299.7880554199219,305.3939819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932391405105591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13855.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.486083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.8216693997383118,0.4294661283493042,0.3901602029800415,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.9515199661254884,0.6625253558158875,0.6290481090545654,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.87434983253479,0.5233495235443115,0.3681991696357727,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.8589710593223572,0.4955589473247528,0.4726865589618683,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.6972216367721558,0.2579706907272339,1.1836119890213013,285.5067443847656,284.95001220703125,303.14569091796875,296.7637939453125,299.8200378417969,297.2021179199219,285.5068359375,1.0,0.6979730725288391,0.1525738686323166,0.6499999761581421,1.0,1.0,-3.6555874347686768,1.6052768230438232,2.050310611724853,0.7807901501655579,1.0,1.0,0.0,234.4694976806641,242.0,86092.625,0.0,4245.7392578125,1.0,278.1499938964844,283.2986755371094,299.767333984375,305.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939164876937866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13847.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.814208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.8216693997383118,0.4294661283493042,0.3901602029800415,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.9515199661254884,0.6625253558158875,0.6290481090545654,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.87434983253479,0.5233495235443115,0.3681991696357727,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.8589710593223572,0.4955589473247528,0.4726865589618683,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.6972216367721558,0.2579706907272339,1.1836119890213013,285.5067443847656,284.95001220703125,303.14569091796875,296.7637939453125,299.8200378417969,297.2021179199219,285.5068359375,1.0,0.6979730725288391,0.1525738686323166,0.6499999761581421,1.0,1.0,-3.6555874347686768,1.6052768230438232,2.050310611724853,0.7807901501655579,1.0,1.0,0.0,234.4694976806641,242.0,86092.625,0.0,4245.7392578125,1.0,278.1499938964844,283.2986755371094,299.767333984375,305.37225341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939164876937866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13847.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.814208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.8193973898887634,0.4295405745506286,0.3903297483921051,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.9486266374588012,0.663093626499176,0.6296846866607666,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.8726873397827148,0.5251846313476562,0.3695411682128906,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.8568901419639587,0.4963913559913635,0.473576933145523,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.6952544450759888,0.2582050859928131,1.1851853132247925,285.5088806152344,284.95001220703125,303.1400146484375,296.7448425292969,299.8174743652344,297.2018737792969,285.50897216796875,1.0,0.7001630067825317,0.1482005417346954,0.6499999761581421,1.0,1.0,-3.661137580871582,1.607808232307434,2.053329467773437,0.782112717628479,1.0,1.0,0.0,237.4942779541016,245.0,86097.0,0.0,4279.6240234375,1.0,278.1499938964844,283.2989196777344,299.7483215332031,305.3526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945640921592712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13840.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.8193973898887634,0.4295405745506286,0.3903297483921051,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.9486266374588012,0.663093626499176,0.6296846866607666,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.8726873397827148,0.5251846313476562,0.3695411682128906,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.8568901419639587,0.4963913559913635,0.473576933145523,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.6952544450759888,0.2582050859928131,1.1851853132247925,285.5088806152344,284.95001220703125,303.1400146484375,296.7448425292969,299.8174743652344,297.2018737792969,285.50897216796875,1.0,0.7001630067825317,0.1482005417346954,0.6499999761581421,1.0,1.0,-3.661137580871582,1.607808232307434,2.053329467773437,0.782112717628479,1.0,1.0,0.0,237.4942779541016,245.0,86097.0,0.0,4279.6240234375,1.0,278.1499938964844,283.2989196777344,299.7483215332031,305.3526306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945640921592712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13840.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8182731866836548,0.429576963186264,0.3904138505458832,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9471908807754515,0.6633794903755188,0.6300045251846313,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8718799352645874,0.5261119604110718,0.370218813419342,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8558701276779175,0.4968055486679077,0.4740202724933624,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.6942843198776245,0.2583199739456177,1.1859618425369265,285.510009765625,284.95001220703125,303.1366577148437,296.73590087890625,299.81610107421875,297.2017822265625,285.5101013183594,1.0,0.7012551426887512,0.1460138857364654,0.6499999761581421,1.0,1.0,-3.663904905319214,1.6090703010559082,2.0548346042633057,0.7827714681625366,1.0,1.0,0.0,239.0078582763672,245.0,86100.1796875,0.0,4296.59130859375,1.0,278.1499938964844,283.2991027832031,299.7391357421875,305.3432006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948554396629333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13837.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.584228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8171584606170654,0.4296122789382934,0.3904967904090881,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.945767343044281,0.6636673808097839,0.6303262710571289,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.871096134185791,0.5270546674728394,0.3709070682525635,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8548654317855835,0.4972166121006012,0.4744605123996734,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.6933238506317139,0.25843146443367,1.1867221593856812,285.5111999511719,284.95001220703125,303.13299560546875,296.7273254394531,299.81451416015625,297.2017517089844,285.51129150390625,1.0,0.7023441791534424,0.1437369734048843,0.6499999761581421,1.0,1.0,-3.6666650772094727,1.6103291511535645,2.056335926055908,0.7834272980690002,1.0,1.0,0.0,240.51866149902344,248.0,86105.4375,0.0,4313.5439453125,1.0,278.1499938964844,283.2994079589844,299.7304992675781,305.3344421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951500654220581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13834.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8149486780166626,0.4296809434890747,0.3906609714031219,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.9429486393928528,0.6642472743988037,0.630973756313324,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.869580864906311,0.528968334197998,0.3723028600215912,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8528960347175598,0.4980334043502807,0.475335955619812,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.6914297342300415,0.2586486339569092,1.1882163286209106,285.51373291015625,284.95001220703125,303.1247253417969,296.71124267578125,299.8110656738281,297.20184326171875,285.5138244628906,1.0,0.7045159935951233,0.1391831487417221,0.6499999761581421,1.0,1.0,-3.672171115875244,1.6128402948379517,2.059330701828003,0.7847337126731873,1.0,1.0,0.0,243.54010009765625,251.0,86118.953125,0.0,4347.48291015625,1.0,278.1499938964844,283.3002014160156,299.714111328125,305.31805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957004547119141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13830.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8149486780166626,0.4296809434890747,0.3906609714031219,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.9429486393928528,0.6642472743988037,0.630973756313324,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.869580864906311,0.528968334197998,0.3723028600215912,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8528960347175598,0.4980334043502807,0.475335955619812,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.6914297342300415,0.2586486339569092,1.1882163286209106,285.51373291015625,284.95001220703125,303.1247253417969,296.71124267578125,299.8110656738281,297.20184326171875,285.5138244628906,1.0,0.7045159935951233,0.1391831487417221,0.6499999761581421,1.0,1.0,-3.672171115875244,1.6128402948379517,2.059330701828003,0.7847337126731873,1.0,1.0,0.0,243.54010009765625,251.0,86118.953125,0.0,4347.48291015625,1.0,278.1499938964844,283.3002014160156,299.714111328125,305.31805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957004547119141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13830.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8127594590187073,0.429731011390686,0.3908104598522186,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.9401893615722656,0.6648530960083008,0.6316422820091248,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8681727051734924,0.5309856534004211,0.37376469373703,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8509767651557922,0.4988241195678711,0.4761889278888702,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.6895744800567627,0.2588554322719574,1.189661145210266,285.5165710449219,284.95001220703125,303.1151428222656,296.69647216796875,299.80712890625,297.20220947265625,285.5166931152344,1.0,0.7066799998283386,0.1346293091773986,0.6499999761581421,1.0,1.0,-3.677680969238281,1.6153533458709717,2.0623276233673096,0.7860371470451355,1.0,1.0,0.0,246.5533142089844,254.0,86139.0703125,0.0,4381.47314453125,1.0,278.1499938964844,283.3013916015625,299.6994323730469,305.30389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962427973747253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13827.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8127594590187073,0.429731011390686,0.3908104598522186,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.9401893615722656,0.6648530960083008,0.6316422820091248,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8681727051734924,0.5309856534004211,0.37376469373703,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.8509767651557922,0.4988241195678711,0.4761889278888702,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.6895744800567627,0.2588554322719574,1.189661145210266,285.5165710449219,284.95001220703125,303.1151428222656,296.69647216796875,299.80712890625,297.20220947265625,285.5166931152344,1.0,0.7066799998283386,0.1346293091773986,0.6499999761581421,1.0,1.0,-3.677680969238281,1.6153533458709717,2.0623276233673096,0.7860371470451355,1.0,1.0,0.0,246.5533142089844,254.0,86139.0703125,0.0,4381.47314453125,1.0,278.1499938964844,283.3013916015625,299.6994323730469,305.30389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962427973747253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13827.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.8105786442756653,0.4297605752944946,0.390944093465805,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.9374858736991882,0.665486752986908,0.6323333382606506,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8668561577796936,0.5330957174301147,0.3752844631671905,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8491003513336182,0.4995894730091095,0.4770207107067108,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.6877566576004028,0.2590566277503967,1.1910792589187622,285.5196228027344,284.95001220703125,303.1043701171875,296.6830444335937,299.80291748046875,297.202880859375,285.5197448730469,1.0,0.7088399529457092,0.1299964636564254,0.6499999761581421,1.0,1.0,-3.6832077503204346,1.6178741455078125,2.065333604812622,0.7873418927192688,1.0,1.0,0.0,249.5653839111328,257.0,86163.2265625,0.0,4415.6025390625,1.0,278.1499938964844,283.3028259277344,299.68572998046875,305.2910461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967305421829224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.8105786442756653,0.4297605752944946,0.390944093465805,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.9374858736991882,0.665486752986908,0.6323333382606506,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8668561577796936,0.5330957174301147,0.3752844631671905,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8491003513336182,0.4995894730091095,0.4770207107067108,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.6877566576004028,0.2590566277503967,1.1910792589187622,285.5196228027344,284.95001220703125,303.1043701171875,296.6830444335937,299.80291748046875,297.202880859375,285.5197448730469,1.0,0.7088399529457092,0.1299964636564254,0.6499999761581421,1.0,1.0,-3.6832077503204346,1.6178741455078125,2.065333604812622,0.7873418927192688,1.0,1.0,0.0,249.5653839111328,257.0,86163.2265625,0.0,4415.6025390625,1.0,278.1499938964844,283.3028259277344,299.68572998046875,305.2910461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967305421829224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.8084021210670471,0.4297755062580108,0.3910627067089081,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.93484228849411,0.6661414504051208,0.63304603099823,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.8656320571899414,0.5352882742881775,0.3768651485443115,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.8472654819488525,0.5003329515457153,0.4778302311897278,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.6859761476516724,0.2592518031597137,1.192468523979187,285.52294921875,284.95001220703125,303.09234619140625,296.6708374023437,299.7982788085937,297.20379638671875,285.5230712890625,1.0,0.7109962105751038,0.125363603234291,0.6499999761581421,1.0,1.0,-3.688755035400391,1.6204041242599487,2.0683507919311523,0.7886486053466797,1.0,1.0,0.0,252.5746459960937,260.0,86193.1328125,0.0,4449.8662109375,1.0,278.1499938964844,283.3045959472656,299.6733093261719,305.27984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971895575523376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.8084021210670471,0.4297755062580108,0.3910627067089081,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.93484228849411,0.6661414504051208,0.63304603099823,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.8656320571899414,0.5352882742881775,0.3768651485443115,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.8472654819488525,0.5003329515457153,0.4778302311897278,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.6859761476516724,0.2592518031597137,1.192468523979187,285.52294921875,284.95001220703125,303.09234619140625,296.6708374023437,299.7982788085937,297.20379638671875,285.5230712890625,1.0,0.7109962105751038,0.125363603234291,0.6499999761581421,1.0,1.0,-3.688755035400391,1.6204041242599487,2.0683507919311523,0.7886486053466797,1.0,1.0,0.0,252.5746459960937,260.0,86193.1328125,0.0,4449.8662109375,1.0,278.1499938964844,283.3045959472656,299.6733093261719,305.27984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971895575523376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.8073142766952515,0.4297803044319153,0.3911187648773193,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.9335407614707948,0.666472852230072,0.6334074139595032,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.8650486469268799,0.5364070534706116,0.37767294049263,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.8463634252548218,0.5006992220878601,0.4782289862632751,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.6850990056991577,0.2593473196029663,1.1931535005569458,285.52471923828125,284.95001220703125,303.0859069824219,296.6651916503906,299.7958374023437,297.2043151855469,285.5248413085937,1.0,0.7120728492736816,0.1230471730232238,0.6499999761581421,1.0,1.0,-3.691532611846924,1.6216709613800049,2.069861650466919,0.7893019318580627,1.0,1.0,0.0,254.07913208007807,260.0,86210.109375,0.0,4467.04541015625,1.0,278.1499938964844,283.3056030273437,299.6675720214844,305.2748718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974088430404663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13827.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.419189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.806226372718811,0.4297840893268585,0.3911735713481903,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.9322519898414612,0.66680508852005,0.633770227432251,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.8644829392433167,0.5375394225120544,0.3784909844398498,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.8454716801643372,0.5010625123977661,0.4786245226860046,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.6842303276062012,0.2594412863254547,1.1938315629959106,285.52655029296875,284.95001220703125,303.07916259765625,296.6598205566406,299.793212890625,297.204833984375,285.52667236328125,1.0,0.713148295879364,0.120757482945919,0.6499999761581421,1.0,1.0,-3.694311141967773,1.6229382753372192,2.071372985839844,0.7899547219276428,1.0,1.0,0.0,255.5834045410156,263.0,86228.546875,0.0,4484.2490234375,1.0,278.1499938964844,283.3066711425781,299.6621398925781,305.27032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976238369941711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13828.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8040570020675659,0.429789662361145,0.3912809789180755,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9297103881835938,0.6674702167510986,0.6344976425170898,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8633960485458374,0.5398362278938293,0.3801505267620086,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8437181711196899,0.5017822980880737,0.479408711194992,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.6825172901153564,0.2596255540847778,1.1951711177825928,285.5303649902344,284.95001220703125,303.0648498535156,296.64996337890625,299.7876892089844,297.2059631347656,285.530517578125,1.0,0.7152957320213318,0.1161781027913093,0.6499999761581421,1.0,1.0,-3.699867248535156,1.6254721879959106,2.074394941329956,0.7912580966949463,1.0,1.0,0.0,258.5932922363281,266.0,86268.9296875,0.0,4518.73486328125,1.0,278.1499938964844,283.30908203125,299.652099609375,305.2622985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980298638343811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13831.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
