time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022680,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8040570020675659,0.429789662361145,0.3912809789180755,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9297103881835938,0.6674702167510986,0.6344976425170898,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8633960485458374,0.5398362278938293,0.3801505267620086,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8437181711196899,0.5017822980880737,0.479408711194992,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.6825172901153564,0.2596255540847778,1.1951711177825928,285.5303649902344,284.95001220703125,303.0648498535156,296.64996337890625,299.7876892089844,297.2059631347656,285.530517578125,1.0,0.7152957320213318,0.1161781027913093,0.6499999761581421,1.0,1.0,-3.699867248535156,1.6254721879959106,2.074394941329956,0.7912580966949463,1.0,1.0,0.0,258.5932922363281,266.0,86268.9296875,0.0,4518.73486328125,1.0,278.1499938964844,283.30908203125,299.652099609375,305.2622985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980298638343811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13831.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.8019227981567383,0.4297922551631927,0.3913854956626892,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.9272173047065736,0.6681300401687622,0.6352214813232422,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8623718619346619,0.542182981967926,0.3818456530570984,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8420039415359497,0.5024914741516113,0.4801825881004333,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.6808362007141113,0.2598035931587219,1.1964823007583618,285.534423828125,284.95001220703125,303.0494079589844,296.64117431640625,299.7816162109375,297.20709228515625,285.5345764160156,1.0,0.7174370288848877,0.1115987226366996,0.6499999761581421,1.0,1.0,-3.705413818359375,1.6280018091201782,2.0774118900299072,0.7925564050674438,1.0,1.0,0.0,261.6024780273437,269.0,86314.734375,0.0,4553.28515625,1.0,278.1499938964844,283.3117980957031,299.6433410644531,305.2559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984255790710449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13836.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.8019227981567383,0.4297922551631927,0.3913854956626892,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.9272173047065736,0.6681300401687622,0.6352214813232422,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8623718619346619,0.542182981967926,0.3818456530570984,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8420039415359497,0.5024914741516113,0.4801825881004333,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.6808362007141113,0.2598035931587219,1.1964823007583618,285.534423828125,284.95001220703125,303.0494079589844,296.64117431640625,299.7816162109375,297.20709228515625,285.5345764160156,1.0,0.7174370288848877,0.1115987226366996,0.6499999761581421,1.0,1.0,-3.705413818359375,1.6280018091201782,2.0774118900299072,0.7925564050674438,1.0,1.0,0.0,261.6024780273437,269.0,86314.734375,0.0,4553.28515625,1.0,278.1499938964844,283.3117980957031,299.6433410644531,305.2559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984255790710449,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13836.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.799822211265564,0.4297922849655151,0.3914879560470581,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.9247696995735168,0.6687833070755005,0.6359399557113647,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.8613953590393066,0.5445618629455566,0.3835634887218475,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.840325653553009,0.503193199634552,0.4809495508670807,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.6791853904724121,0.2599773705005646,1.1977752447128296,285.53863525390625,284.95001220703125,303.0328674316406,296.6334533691406,299.775146484375,297.208251953125,285.5387878417969,1.0,0.7195726633071899,0.1069447696208953,0.6499999761581421,1.0,1.0,-3.7109463214874254,1.6305248737335205,2.0804214477539062,0.7938491702079773,1.0,1.0,0.0,264.6149597167969,272.0,86364.0859375,0.0,4587.916015625,1.0,278.1499938964844,283.3147277832031,299.6354064941406,305.2507629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987824320793152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.799822211265564,0.4297922849655151,0.3914879560470581,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.9247696995735168,0.6687833070755005,0.6359399557113647,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.8613953590393066,0.5445618629455566,0.3835634887218475,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.840325653553009,0.503193199634552,0.4809495508670807,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.6791853904724121,0.2599773705005646,1.1977752447128296,285.53863525390625,284.95001220703125,303.0328674316406,296.6334533691406,299.775146484375,297.208251953125,285.5387878417969,1.0,0.7195726633071899,0.1069447696208953,0.6499999761581421,1.0,1.0,-3.7109463214874254,1.6305248737335205,2.0804214477539062,0.7938491702079773,1.0,1.0,0.0,264.6149597167969,272.0,86364.0859375,0.0,4587.916015625,1.0,278.1499938964844,283.3147277832031,299.6354064941406,305.2507629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987824320793152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7977554202079773,0.4297891557216644,0.3915878236293793,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.92236989736557,0.6694276928901672,0.6366510987281799,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8604661822319031,0.5469735264778137,0.3853045403957367,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8386821150779724,0.5038866400718689,0.4817089438438415,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.6775646209716797,0.2601467072963714,1.199048638343811,285.5429992675781,284.95001220703125,303.0152587890625,296.6266784667969,299.7682189941406,297.2093811035156,285.54315185546875,1.0,0.7217019200325012,0.1022908091545105,0.6499999761581421,1.0,1.0,-3.716461420059204,1.633039951324463,2.083421468734741,0.7951355576515198,1.0,1.0,0.0,267.6294860839844,275.0,86417.3203125,0.0,4622.609375,1.0,278.1499938964844,283.3179016113281,299.6284484863281,305.2467956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991132974624634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13848.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.7977554202079773,0.4297891557216644,0.3915878236293793,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.92236989736557,0.6694276928901672,0.6366510987281799,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8604661822319031,0.5469735264778137,0.3853045403957367,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.8386821150779724,0.5038866400718689,0.4817089438438415,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.6775646209716797,0.2601467072963714,1.199048638343811,285.5429992675781,284.95001220703125,303.0152587890625,296.6266784667969,299.7682189941406,297.2093811035156,285.54315185546875,1.0,0.7217019200325012,0.1022908091545105,0.6499999761581421,1.0,1.0,-3.716461420059204,1.633039951324463,2.083421468734741,0.7951355576515198,1.0,1.0,0.0,267.6294860839844,275.0,86417.3203125,0.0,4622.609375,1.0,278.1499938964844,283.3179016113281,299.6284484863281,305.2467956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991132974624634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13848.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.7967345118522644,0.4297860860824585,0.3916365504264831,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.9211884140968324,0.6697455048561096,0.6370028257369995,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.8600187301635742,0.5481908917427063,0.3861832022666931,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.8378728628158569,0.5042299628257751,0.4820855557918548,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.6767654418945312,0.2602297365665436,1.1996779441833496,285.5452575683594,284.95001220703125,303.0060729980469,296.6236572265625,299.7645568847656,297.2099304199219,285.54541015625,1.0,0.7227639555931091,0.0999638363718986,0.6499999761581421,1.0,1.0,-3.7192108631134033,1.634293794631958,2.0849170684814453,0.7957757711410522,1.0,1.0,0.0,269.1370849609375,275.0,86445.453125,0.0,4639.97021484375,1.0,278.1499938964844,283.319580078125,299.6253356933594,305.2452697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992716073989868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13852.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.7957216501235962,0.429781824350357,0.3916842639446258,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.920019030570984,0.6700595617294312,0.637351393699646,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.8595823049545288,0.5494158267974854,0.3870673477649688,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.837071418762207,0.5045706629753113,0.4824598133563995,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.6759735345840454,0.2603115737438202,1.2003021240234375,285.5475158691406,284.95001220703125,302.9966125488281,296.620849609375,299.7607727050781,297.2104797363281,285.5476989746094,1.0,0.7238240242004395,0.0975960493087768,0.6499999761581421,1.0,1.0,-3.7219529151916495,1.6355441808700562,2.086408853530884,0.7964137196540833,1.0,1.0,0.0,270.6450500488281,278.0,86474.4765625,0.0,4657.3359375,1.0,278.1499938964844,283.3213195800781,299.6224670410156,305.2440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994260430335999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13856.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.7937176823616028,0.4297660291194916,0.3917736411094665,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.9177129864692688,0.670666515827179,0.6380297541618347,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.858744740486145,0.5518933534622192,0.3888556063175201,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.835488498210907,0.5052385926246643,0.4831960797309875,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.6744094491004944,0.2604698836803436,1.2015268802642822,285.5521545410156,284.95001220703125,302.9769897460937,296.61590576171875,299.75274658203125,297.21148681640625,285.5523376464844,1.0,0.7259348034858704,0.0928604677319526,0.6499999761581421,1.0,1.0,-3.7273900508880615,1.6380236148834229,2.0893664360046387,0.7976765036582947,1.0,1.0,0.0,273.66046142578125,281.0,86535.2734375,0.0,4692.0,1.0,278.1499938964844,283.324951171875,299.6175537109375,305.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997349143028259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13865.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.113037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.7937176823616028,0.4297660291194916,0.3917736411094665,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.9177129864692688,0.670666515827179,0.6380297541618347,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.858744740486145,0.5518933534622192,0.3888556063175201,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.835488498210907,0.5052385926246643,0.4831960797309875,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.6744094491004944,0.2604698836803436,1.2015268802642822,285.5521545410156,284.95001220703125,302.9769897460937,296.61590576171875,299.75274658203125,297.21148681640625,285.5523376464844,1.0,0.7259348034858704,0.0928604677319526,0.6499999761581421,1.0,1.0,-3.7273900508880615,1.6380236148834229,2.0893664360046387,0.7976765036582947,1.0,1.0,0.0,273.66046142578125,281.0,86535.2734375,0.0,4692.0,1.0,278.1499938964844,283.324951171875,299.6175537109375,305.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997349143028259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13865.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.113037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.7917413115501404,0.4297443628311157,0.3918583393096924,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.9154541492462158,0.6712571978569031,0.6386937499046326,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.8579391837120056,0.5543882846832275,0.3906565308570862,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.8339314460754395,0.5058964490890503,0.4839234352111816,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.6728713512420654,0.2606243193149566,1.2027359008789062,285.5568542480469,284.95001220703125,302.95635986328125,296.6117553710937,299.744384765625,297.2124328613281,285.5570373535156,1.0,0.7280372381210327,0.088124893605709,0.6499999761581421,1.0,1.0,-3.732786178588867,1.6404842138290403,2.092302083969116,0.7989280223846436,1.0,1.0,0.0,276.6810913085937,284.0,86597.9453125,0.0,4726.6796875,1.0,278.1499938964844,283.32867431640625,299.6132202148437,305.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000054597854614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13875.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.7917413115501404,0.4297443628311157,0.3918583393096924,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.556884765625,0.9154541492462158,0.6712571978569031,0.6386937499046326,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.8579391837120056,0.5543882846832275,0.3906565308570862,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.8339314460754395,0.5058964490890503,0.4839234352111816,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.6728713512420654,0.2606243193149566,1.2027359008789062,285.5568542480469,284.95001220703125,302.95635986328125,296.6117553710937,299.744384765625,297.2124328613281,285.5570373535156,1.0,0.7280372381210327,0.088124893605709,0.6499999761581421,1.0,1.0,-3.732786178588867,1.6404842138290403,2.092302083969116,0.7989280223846436,1.0,1.0,0.0,276.6810913085937,284.0,86597.9453125,0.0,4726.6796875,1.0,278.1499938964844,283.32867431640625,299.6132202148437,305.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000054597854614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13875.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3403.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.7897911071777344,0.4297113120555877,0.391933262348175,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.9132404923439026,0.6718153953552246,0.6393284201622009,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.8571707606315613,0.5569072961807251,0.3924750089645386,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.8323966860771179,0.5065351724624634,0.4846333563327789,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6713581681251526,0.2607720196247101,1.2039155960083008,285.5616149902344,284.95001220703125,302.934814453125,296.6083679199219,299.73541259765625,297.2132568359375,285.5617980957031,1.0,0.7301256060600281,0.0833732485771179,0.6499999761581421,1.0,1.0,-3.738103628158569,1.6429089307785034,2.0951948165893555,0.8001583814620972,1.0,1.0,0.0,279.70147705078125,287.0,86663.5546875,0.0,4761.220703125,1.0,278.1499938964844,283.3326110839844,299.6098327636719,305.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900272011756897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13885.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.7897911071777344,0.4297113120555877,0.391933262348175,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.9132404923439026,0.6718153953552246,0.6393284201622009,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.8571707606315613,0.5569072961807251,0.3924750089645386,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.8323966860771179,0.5065351724624634,0.4846333563327789,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6713581681251526,0.2607720196247101,1.2039155960083008,285.5616149902344,284.95001220703125,302.934814453125,296.6083679199219,299.73541259765625,297.2132568359375,285.5617980957031,1.0,0.7301256060600281,0.0833732485771179,0.6499999761581421,1.0,1.0,-3.738103628158569,1.6429089307785034,2.0951948165893555,0.8001583814620972,1.0,1.0,0.0,279.70147705078125,287.0,86663.5546875,0.0,4761.220703125,1.0,278.1499938964844,283.3326110839844,299.6098327636719,305.2428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900272011756897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13885.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7878670692443848,0.4296716153621673,0.3920027315616607,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.911078691482544,0.6723554134368896,0.639946699142456,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.856429398059845,0.5594385266304016,0.3943022787570953,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8308843374252319,0.5071632266044617,0.4853337407112121,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.6698698997497559,0.2609160840511322,1.2050803899765017,285.56640625,284.95001220703125,302.9123229980469,296.6056823730469,299.72613525390625,297.2139892578125,285.56658935546875,1.0,0.7322046756744385,0.0786215960979461,0.6499999761581421,1.0,1.0,-3.743372678756714,1.6453113555908203,2.0980613231658936,0.801375687122345,1.0,1.0,0.0,282.7268981933594,290.0,86730.5390625,0.0,4795.75,1.0,278.1499938964844,283.33660888671875,299.6069641113281,305.244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005037546157837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13896.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7878670692443848,0.4296716153621673,0.3920027315616607,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.911078691482544,0.6723554134368896,0.639946699142456,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.856429398059845,0.5594385266304016,0.3943022787570953,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8308843374252319,0.5071632266044617,0.4853337407112121,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.6698698997497559,0.2609160840511322,1.2050803899765017,285.56640625,284.95001220703125,302.9123229980469,296.6056823730469,299.72613525390625,297.2139892578125,285.56658935546875,1.0,0.7322046756744385,0.0786215960979461,0.6499999761581421,1.0,1.0,-3.743372678756714,1.6453113555908203,2.0980613231658936,0.801375687122345,1.0,1.0,0.0,282.7268981933594,290.0,86730.5390625,0.0,4795.75,1.0,278.1499938964844,283.33660888671875,299.6069641113281,305.244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005037546157837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13896.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.7869147658348083,0.4296477138996124,0.3920339047908783,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.9100172519683838,0.6726140379905701,0.6402453780174255,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.8560709953308105,0.5607114434242249,0.3952209651470184,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.8301358222961426,0.5074707269668579,0.4856778383255005,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.6691350936889648,0.2609859108924866,1.205653190612793,285.5687866210937,284.95001220703125,302.9007568359375,296.6045837402344,299.7212829589844,297.2143249511719,285.5689697265625,1.0,0.7332390546798706,0.0762457698583602,0.6499999761581421,1.0,1.0,-3.745978355407715,1.646499514579773,2.0994787216186523,0.8019766807556152,1.0,1.0,0.0,284.2393798828125,290.0,86764.8828125,0.0,4812.962890625,1.0,278.1499938964844,283.3386535644531,299.6058044433594,305.2451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006170630455017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13902.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.7859688401222229,0.4296212792396545,0.3920629024505615,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.908969223499298,0.6728654503822327,0.6405373811721802,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.8557201027870178,0.5619886517524719,0.3961427211761474,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.82939213514328,0.5077740550041199,0.4860181510448456,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.6684063076972961,0.2610543668270111,1.206220030784607,285.5711975097656,284.95001220703125,302.88897705078125,296.6036376953125,299.7163391113281,297.21466064453125,285.5713806152344,1.0,0.7342699766159058,0.0738825127482414,0.6499999761581421,1.0,1.0,-3.748565435409546,1.647679090499878,2.100886344909668,0.8025727868080139,1.0,1.0,0.0,285.7521057128906,293.0,86799.59375,0.0,4830.1455078125,1.0,278.1499938964844,283.3407287597656,299.6048278808594,305.2463073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007267951965332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13908.0634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.7840952277183533,0.4295592904090881,0.3921128809452057,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.9069136381149292,0.6733425259590149,0.6410976052284241,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8550420999526978,0.5645586848258972,0.3979970514774322,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8279176354408264,0.5083659291267395,0.4866850674152374,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.6669663190841675,0.2611863911151886,1.2073324918746948,285.57598876953125,284.95001220703125,302.86474609375,296.6021728515625,299.7060546875,297.2152099609375,285.576171875,1.0,0.7363201379776001,0.0691559910774231,0.6499999761581421,1.0,1.0,-3.7536733150482178,1.650008201599121,2.1036651134490967,0.8037475943565369,1.0,1.0,0.0,288.7768859863281,296.0,86870.1015625,0.0,4864.37890625,1.0,278.1499938964844,283.3449401855469,299.6033935546875,305.2492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009398221969604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13920.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.7840952277183533,0.4295592904090881,0.3921128809452057,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.9069136381149292,0.6733425259590149,0.6410976052284241,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8550420999526978,0.5645586848258972,0.3979970514774322,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8279176354408264,0.5083659291267395,0.4866850674152374,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.6669663190841675,0.2611863911151886,1.2073324918746948,285.57598876953125,284.95001220703125,302.86474609375,296.6021728515625,299.7060546875,297.2152099609375,285.576171875,1.0,0.7363201379776001,0.0691559910774231,0.6499999761581421,1.0,1.0,-3.7536733150482178,1.650008201599121,2.1036651134490967,0.8037475943565369,1.0,1.0,0.0,288.7768859863281,296.0,86870.1015625,0.0,4864.37890625,1.0,278.1499938964844,283.3449401855469,299.6033935546875,305.2492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009398221969604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13920.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.782247006893158,0.4294903576374054,0.3921569585800171,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.9049198627471924,0.6738004684448242,0.641640305519104,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.8543885946273804,0.567140519618988,0.3998595476150512,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.8264615535736084,0.5089468955993652,0.4873420298099518,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.6655501127243042,0.2613148391246795,1.2084300518035889,285.5807800292969,284.95001220703125,302.8396911621094,296.60125732421875,299.6955261230469,297.2157287597656,285.5809631347656,1.0,0.7383604049682617,0.0644294768571853,0.6499999761581421,1.0,1.0,-3.758729934692383,1.6523138284683228,2.1064159870147705,0.8049087524414062,1.0,1.0,0.0,291.8056335449219,299.0,86941.4375,0.0,4898.5791015625,1.0,278.1499938964844,283.34918212890625,299.602294921875,305.25274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011262059211732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13932.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.782247006893158,0.4294903576374054,0.3921569585800171,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.9049198627471924,0.6738004684448242,0.641640305519104,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.8543885946273804,0.567140519618988,0.3998595476150512,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.8264615535736084,0.5089468955993652,0.4873420298099518,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.6655501127243042,0.2613148391246795,1.2084300518035889,285.5807800292969,284.95001220703125,302.8396911621094,296.60125732421875,299.6955261230469,297.2157287597656,285.5809631347656,1.0,0.7383604049682617,0.0644294768571853,0.6499999761581421,1.0,1.0,-3.758729934692383,1.6523138284683228,2.1064159870147705,0.8049087524414062,1.0,1.0,0.0,291.8056335449219,299.0,86941.4375,0.0,4898.5791015625,1.0,278.1499938964844,283.34918212890625,299.602294921875,305.25274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011262059211732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13932.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.079833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.780423104763031,0.429407924413681,0.3921890556812286,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.9029863476753236,0.6742198467254639,0.6421471834182739,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.8537673950195312,0.5697445273399353,0.4017373919486999,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.8250202536582947,0.5095060467720032,0.4879786670207977,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.6641570925712585,0.2614362835884094,1.2094966173171997,285.5855407714844,284.95001220703125,302.8138427734375,296.600830078125,299.6844177246094,297.2161560058594,285.5857238769531,1.0,0.7403834462165833,0.0597138479351997,0.6499999761581421,1.0,1.0,-3.7636895179748535,1.6545754671096802,2.109114170074463,0.8060445785522461,1.0,1.0,0.0,294.830810546875,302.0,87014.0859375,0.0,4932.552734375,1.0,278.1499938964844,283.3535461425781,299.60186767578125,305.2569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013118743896484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13945.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.780423104763031,0.429407924413681,0.3921890556812286,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.9029863476753236,0.6742198467254639,0.6421471834182739,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.8537673950195312,0.5697445273399353,0.4017373919486999,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.8250202536582947,0.5095060467720032,0.4879786670207977,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.6641570925712585,0.2614362835884094,1.2094966173171997,285.5855407714844,284.95001220703125,302.8138427734375,296.600830078125,299.6844177246094,297.2161560058594,285.5857238769531,1.0,0.7403834462165833,0.0597138479351997,0.6499999761581421,1.0,1.0,-3.7636895179748535,1.6545754671096802,2.109114170074463,0.8060445785522461,1.0,1.0,0.0,294.830810546875,302.0,87014.0859375,0.0,4932.552734375,1.0,278.1499938964844,283.3535461425781,299.60186767578125,305.2569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013118743896484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13945.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.7786234021186829,0.4293180704116821,0.3922148644924164,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903015136719,0.9011006355285645,0.6746187806129456,0.6426352262496948,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903015136719,0.8531691431999207,0.5723605751991272,0.4036236405372619,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.8235941529273987,0.5100536346435547,0.4886046946048736,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.6627866625785828,0.2615540325641632,1.2105478048324585,285.5902709960937,284.95001220703125,302.7872314453125,296.6007995605469,299.673095703125,297.216552734375,285.5904541015625,1.0,0.7423961162567139,0.0549982190132141,0.6499999761581421,1.0,1.0,-3.768594264984131,1.6568118333816528,2.1117823123931885,0.8071660995483398,1.0,1.0,0.0,297.8598937988281,305.0,87087.1328125,0.0,4966.4775390625,1.0,278.1499938964844,283.35791015625,299.6017150878906,305.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014763236045836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13958.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.7786234021186829,0.4293180704116821,0.3922148644924164,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903015136719,0.9011006355285645,0.6746187806129456,0.6426352262496948,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903015136719,0.8531691431999207,0.5723605751991272,0.4036236405372619,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.8235941529273987,0.5100536346435547,0.4886046946048736,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.6627866625785828,0.2615540325641632,1.2105478048324585,285.5902709960937,284.95001220703125,302.7872314453125,296.6007995605469,299.673095703125,297.216552734375,285.5904541015625,1.0,0.7423961162567139,0.0549982190132141,0.6499999761581421,1.0,1.0,-3.768594264984131,1.6568118333816528,2.1117823123931885,0.8071660995483398,1.0,1.0,0.0,297.8598937988281,305.0,87087.1328125,0.0,4966.4775390625,1.0,278.1499938964844,283.35791015625,299.6017150878906,305.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014763236045836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13958.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.777732789516449,0.4292694926261902,0.3922245800495147,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.9001646041870117,0.6748080253601074,0.6428698301315308,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.8528797626495361,0.5736743211746216,0.4045707285404205,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.8228863477706909,0.5103217363357544,0.488912433385849,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.6621100306510925,0.2616111040115356,1.211065649986267,285.5926513671875,284.95001220703125,302.7736511230469,296.6009521484375,299.66729736328125,297.2167358398437,285.5928039550781,1.0,0.7433976531028748,0.0526404045522213,0.6499999761581421,1.0,1.0,-3.7710208892822266,1.6579183340072632,2.113102436065674,0.8077200055122375,1.0,1.0,0.0,299.37432861328125,305.0,87123.9453125,0.0,4983.39404296875,1.0,278.1499938964844,283.360107421875,299.601806640625,305.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015550017356871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13965.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.7768484354019165,0.4292188882827759,0.3922325074672699,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.8992332816123962,0.6749915480613708,0.6430991291999817,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.8525965213775635,0.5749913454055786,0.4055201113224029,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.8221821188926697,0.5105865597724915,0.4892171919345855,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.6614391803741455,0.2616671621799469,1.2115790843963623,285.5950012207031,284.95001220703125,302.7598571777344,296.6011657714844,299.661376953125,297.2169189453125,285.5951538085937,1.0,0.744396448135376,0.0501864291727542,0.6499999761581421,1.0,1.0,-3.773432970046997,1.6590181589126587,2.114414691925049,0.8082700371742249,1.0,1.0,0.0,300.8889465332031,308.0,87160.921875,0.0,5000.2890625,1.0,278.1499938964844,283.3623046875,299.6019897460937,305.2665405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016317129135132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13972.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.78955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.7750964164733887,0.4291077256202698,0.3922396302223205,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8973804116249084,0.6753305792808533,0.6435317993164062,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8520505428314209,0.5776401162147522,0.4074291288852691,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8207809329032898,0.511100709438324,0.4898122251033783,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.6601132750511169,0.2617744505405426,1.2125847339630127,285.599609375,284.95001220703125,302.7317810058594,296.6018371582031,299.6492919921875,297.2172241210937,285.59979248046875,1.0,0.7463814616203308,0.0452784784138202,0.6499999761581421,1.0,1.0,-3.7781858444213854,1.6611855030059814,2.117000102996826,0.8093516826629639,1.0,1.0,0.0,303.9166564941406,311.0,87235.0,0.0,5033.91650390625,1.0,278.1499938964844,283.36676025390625,299.60260009765625,305.27197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017825722694396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13986.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.19482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.7750964164733887,0.4291077256202698,0.3922396302223205,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8973804116249084,0.6753305792808533,0.6435317993164062,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8520505428314209,0.5776401162147522,0.4074291288852691,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8207809329032898,0.511100709438324,0.4898122251033783,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.6601132750511169,0.2617744505405426,1.2125847339630127,285.599609375,284.95001220703125,302.7317810058594,296.6018371582031,299.6492919921875,297.2172241210937,285.59979248046875,1.0,0.7463814616203308,0.0452784784138202,0.6499999761581421,1.0,1.0,-3.7781858444213854,1.6611855030059814,2.117000102996826,0.8093516826629639,1.0,1.0,0.0,303.9166564941406,311.0,87235.0,0.0,5033.91650390625,1.0,278.1499938964844,283.36676025390625,299.60260009765625,305.27197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017825722694396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13986.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.19482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
