time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024540,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.7733659744262695,0.4289833307266235,0.39223513007164,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.8955396413803101,0.675632119178772,0.6439297199249268,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.8515302538871765,0.5803070068359375,0.4093508124351501,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.8193878531455994,0.5115941762924194,0.4903880655765533,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.6588076949119568,0.2618753910064697,1.2135626077651978,285.60418701171875,284.95001220703125,302.7030334472656,296.6027526855469,299.6368408203125,297.21746826171875,285.6043395996094,1.0,0.7483501434326172,0.0403705276548862,0.6499999761581421,1.0,1.0,-3.7828428745269775,1.6633093357086182,2.11953353881836,0.8104089498519897,1.0,1.0,0.0,306.94293212890625,314.0,87308.984375,0.0,5067.326171875,1.0,278.1499938964844,283.3711853027344,299.603515625,305.2777404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019277691841124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13999.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.547607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.7733659744262695,0.4289833307266235,0.39223513007164,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.8955396413803101,0.675632119178772,0.6439297199249268,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.8515302538871765,0.5803070068359375,0.4093508124351501,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041564941406,0.8193878531455994,0.5115941762924194,0.4903880655765533,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040954589844,0.6588076949119568,0.2618753910064697,1.2135626077651978,285.60418701171875,284.95001220703125,302.7030334472656,296.6027526855469,299.6368408203125,297.21746826171875,285.6043395996094,1.0,0.7483501434326172,0.0403705276548862,0.6499999761581421,1.0,1.0,-3.7828428745269775,1.6633093357086182,2.11953353881836,0.8104089498519897,1.0,1.0,0.0,306.94293212890625,314.0,87308.984375,0.0,5067.326171875,1.0,278.1499938964844,283.3711853027344,299.603515625,305.2777404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019277691841124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13999.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.547607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.7716558575630188,0.4288461804389953,0.3922194838523865,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.8937101364135742,0.6758977174758911,0.6442943811416626,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8510329127311707,0.5829902291297913,0.411283940076828,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8180007934570312,0.5120677947998047,0.4909456074237823,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.6575214266777039,0.2619703114032745,1.2145146131515503,285.6086120605469,284.95001220703125,302.6736145019531,296.6038513183594,299.62408447265625,297.2176818847656,285.6087951660156,1.0,0.7503030300140381,0.0354963168501853,0.6499999761581421,1.0,1.0,-3.787406206130981,1.6653904914855957,2.1220157146453857,0.8114426136016846,1.0,1.0,0.0,309.9697265625,317.0,87382.515625,0.0,5100.53759765625,1.0,278.1499938964844,283.3755798339844,299.6046142578125,305.28369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020655751228333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14013.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.7716558575630188,0.4288461804389953,0.3922194838523865,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.8937101364135742,0.6758977174758911,0.6442943811416626,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8510329127311707,0.5829902291297913,0.411283940076828,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8180007934570312,0.5120677947998047,0.4909456074237823,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.6575214266777039,0.2619703114032745,1.2145146131515503,285.6086120605469,284.95001220703125,302.6736145019531,296.6038513183594,299.62408447265625,297.2176818847656,285.6087951660156,1.0,0.7503030300140381,0.0354963168501853,0.6499999761581421,1.0,1.0,-3.787406206130981,1.6653904914855957,2.1220157146453857,0.8114426136016846,1.0,1.0,0.0,309.9697265625,317.0,87382.515625,0.0,5100.53759765625,1.0,278.1499938964844,283.3755798339844,299.6046142578125,305.28369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020655751228333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14013.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.7699667811393738,0.4286982715129852,0.3921945691108703,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8918941617012024,0.6761335730552673,0.6446316838264465,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8505560755729675,0.5856863260269165,0.4132261276245117,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8166197538375854,0.5125251412391663,0.4914880990982055,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.6562546491622925,0.262060284614563,1.215445637702942,285.61297607421875,284.95001220703125,302.6435852050781,296.6051330566406,299.6110534667969,297.2178649902344,285.6131591796875,1.0,0.7522426247596741,0.0306221023201942,0.6499999761581421,1.0,1.0,-3.7918918132781982,1.6674362421035769,2.124455690383911,0.812456488609314,1.0,1.0,0.0,312.99810791015625,320.0,87455.6015625,0.0,5133.60205078125,1.0,278.1499938964844,283.37994384765625,299.6058349609375,305.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021965861320496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14027.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.05126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.7699667811393738,0.4286982715129852,0.3921945691108703,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8918941617012024,0.6761335730552673,0.6446316838264465,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8505560755729675,0.5856863260269165,0.4132261276245117,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8166197538375854,0.5125251412391663,0.4914880990982055,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.6562546491622925,0.262060284614563,1.215445637702942,285.61297607421875,284.95001220703125,302.6435852050781,296.6051330566406,299.6110534667969,297.2178649902344,285.6131591796875,1.0,0.7522426247596741,0.0306221023201942,0.6499999761581421,1.0,1.0,-3.7918918132781982,1.6674362421035769,2.124455690383911,0.812456488609314,1.0,1.0,0.0,312.99810791015625,320.0,87455.6015625,0.0,5133.60205078125,1.0,278.1499938964844,283.37994384765625,299.6058349609375,305.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021965861320496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14027.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.05126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.7691298723220825,0.4286202490329742,0.3921786248683929,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.8909910321235657,0.6762403845787048,0.6447900533676147,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.850324809551239,0.5870387554168701,0.4142003059387207,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.8159309029579163,0.5127477049827576,0.4917537868022918,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.6556282639503479,0.2621034383773803,1.215903401374817,285.6151428222656,284.95001220703125,302.6283264160156,296.6058044433594,299.6044616699219,297.2179260253906,285.61529541015625,1.0,0.7532075047492981,0.0281849969178438,0.6499999761581421,1.0,1.0,-3.794105052947998,1.6684455871582031,2.125659465789795,0.8129559755325317,1.0,1.0,0.0,314.51318359375,320.0,87491.8984375,0.0,5150.0791015625,1.0,278.1499938964844,283.3821105957031,299.6064758300781,305.2928161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022598266601562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14034.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.640380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.7682987451553345,0.4285402297973633,0.3921609222888946,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.8900922536849976,0.6763416528701782,0.6449432969093323,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.850098192691803,0.5883933305740356,0.4151760041713714,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61724853515625,0.8152437210083008,0.5129671692848206,0.4920166134834289,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.6550070643424988,0.2621456682682037,1.2163572311401367,285.61724853515625,284.95001220703125,302.6129455566406,296.60650634765625,299.5978088378906,297.218017578125,285.6174011230469,1.0,0.754169762134552,0.0257835872471332,0.6499999761581421,1.0,1.0,-3.796304225921631,1.6694486141204834,2.1268556118011475,0.8134515881538391,1.0,1.0,0.0,316.0284729003906,323.0,87528.1171875,0.0,5166.53271484375,1.0,278.1499938964844,283.38427734375,299.6071472167969,305.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023227691650392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14041.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.226318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7666493654251099,0.4283659756183624,0.3921130299568176,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8882992267608643,0.6765060424804688,0.6452145576477051,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8496623635292053,0.5911151766777039,0.4171363711357116,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.8138684034347534,0.5133851766586304,0.4925228357315063,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.6537774801254272,0.2622236907482147,1.2172367572784424,285.6213073730469,284.95001220703125,302.58172607421875,296.60791015625,299.583984375,297.2181091308594,285.6214599609375,1.0,0.7560783624649048,0.0209807716310024,0.6499999761581421,1.0,1.0,-3.800601959228516,1.6714085340499878,2.1291935443878174,0.8144201040267944,1.0,1.0,0.0,319.055908203125,311.0,87599.03125,0.0,5199.1640625,1.0,278.1499938964844,283.3885192871094,299.6084289550781,305.3019104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024418592453004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14054.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7666493654251099,0.4283659756183624,0.3921130299568176,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8882992267608643,0.6765060424804688,0.6452145576477051,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8496623635292053,0.5911151766777039,0.4171363711357116,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.8138684034347534,0.5133851766586304,0.4925228357315063,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.6537774801254272,0.2622236907482147,1.2172367572784424,285.6213073730469,284.95001220703125,302.58172607421875,296.60791015625,299.583984375,297.2181091308594,285.6214599609375,1.0,0.7560783624649048,0.0209807716310024,0.6499999761581421,1.0,1.0,-3.800601959228516,1.6714085340499878,2.1291935443878174,0.8144201040267944,1.0,1.0,0.0,319.055908203125,311.0,87599.03125,0.0,5199.1640625,1.0,278.1499938964844,283.3885192871094,299.6084289550781,305.3019104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024418592453004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14054.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3426.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.769100546836853,0.4282093346118927,0.3917969465255737,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8914455771446228,0.6766729354858398,0.6451941132545471,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8536643981933594,0.5938507914543152,0.4188874363899231,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.816673219203949,0.5138104557991028,0.4927403628826141,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.6559765934944153,0.2623162865638733,1.2167670726776123,285.62261962890625,284.95001220703125,302.54998779296875,296.6093139648437,299.57037353515625,297.2183532714844,285.62261962890625,1.0,0.7538678050041199,0.0161779541522264,0.6499999761581421,1.0,1.0,-3.802002429962158,1.672042727470398,2.12995982170105,0.8147619366645813,1.0,1.0,0.0,314.5270690917969,299.0,87632.96875,0.0,5173.97900390625,1.0,278.1499938964844,283.3907470703125,299.6097717285156,305.3064880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902545928955078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14062.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.304443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.769100546836853,0.4282093346118927,0.3917969465255737,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8914455771446228,0.6766729354858398,0.6451941132545471,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.8536643981933594,0.5938507914543152,0.4188874363899231,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.816673219203949,0.5138104557991028,0.4927403628826141,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62261962890625,0.6559765934944153,0.2623162865638733,1.2167670726776123,285.62261962890625,284.95001220703125,302.54998779296875,296.6093139648437,299.57037353515625,297.2183532714844,285.62261962890625,1.0,0.7538678050041199,0.0161779541522264,0.6499999761581421,1.0,1.0,-3.802002429962158,1.672042727470398,2.12995982170105,0.8147619366645813,1.0,1.0,0.0,314.5270690917969,299.0,87632.96875,0.0,5173.97900390625,1.0,278.1499938964844,283.3907470703125,299.6097717285156,305.3064880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902545928955078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14062.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.304443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.7737837433815002,0.4280814230442047,0.3913676142692566,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.8972312808036804,0.6768231391906738,0.6450126767158508,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.8601415157318115,0.5966275334358215,0.4205590188503265,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.8216378688812256,0.5142437815666199,0.4928189814090729,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.6600772142410278,0.2624488472938537,1.2157691717147827,285.62139892578125,284.95001220703125,302.51031494140625,296.6088562011719,299.5533142089844,297.2189025878906,285.621337890625,1.0,0.7500306963920593,0.0114572765305638,0.6499999761581421,1.0,1.0,-3.802173137664795,1.6721173524856567,2.130055904388428,0.8148192167282104,1.0,1.0,0.0,306.28094482421875,287.0,87643.578125,0.0,5120.9169921875,1.0,278.1499938964844,283.3914794921875,299.6096496582031,305.3079833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026965498924256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.7737837433815002,0.4280814230442047,0.3913676142692566,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.8972312808036804,0.6768231391906738,0.6450126767158508,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.8601415157318115,0.5966275334358215,0.4205590188503265,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.8216378688812256,0.5142437815666199,0.4928189814090729,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.6600772142410278,0.2624488472938537,1.2157691717147827,285.62139892578125,284.95001220703125,302.51031494140625,296.6088562011719,299.5533142089844,297.2189025878906,285.621337890625,1.0,0.7500306963920593,0.0114572765305638,0.6499999761581421,1.0,1.0,-3.802173137664795,1.6721173524856567,2.130055904388428,0.8148192167282104,1.0,1.0,0.0,306.28094482421875,287.0,87643.578125,0.0,5120.9169921875,1.0,278.1499938964844,283.3914794921875,299.6096496582031,305.3079833984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026965498924256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14064.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.7798968553543091,0.4279639422893524,0.3908832669258117,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.9046776294708252,0.676940381526947,0.6447314620018005,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.8682680726051331,0.5994322896003723,0.4221992194652557,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.8279052376747131,0.5146719217300415,0.4928236305713653,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.6654397249221802,0.262616217136383,1.2145943641662598,285.6180114746094,284.95001220703125,302.4559631347656,296.6048583984375,299.5297546386719,297.2196350097656,285.6178894042969,1.0,0.7452943325042725,0.006736600305885,0.6499999761581421,1.0,1.0,-3.80181884765625,1.6719447374343872,2.1298742294311523,0.81480473279953,1.0,1.0,0.0,296.173583984375,275.0,87634.34375,0.0,5054.1875,1.0,278.1499938964844,283.3909606933594,299.6059875488281,305.3048400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90294349193573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14061.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.7798968553543091,0.4279639422893524,0.3908832669258117,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.9046776294708252,0.676940381526947,0.6447314620018005,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.8682680726051331,0.5994322896003723,0.4221992194652557,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.8279052376747131,0.5146719217300415,0.4928236305713653,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.6654397249221802,0.262616217136383,1.2145943641662598,285.6180114746094,284.95001220703125,302.4559631347656,296.6048583984375,299.5297546386719,297.2196350097656,285.6178894042969,1.0,0.7452943325042725,0.006736600305885,0.6499999761581421,1.0,1.0,-3.80181884765625,1.6719447374343872,2.1298742294311523,0.81480473279953,1.0,1.0,0.0,296.173583984375,275.0,87634.34375,0.0,5054.1875,1.0,278.1499938964844,283.3909606933594,299.6059875488281,305.3048400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90294349193573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14061.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.783333420753479,0.4279026091098785,0.390627384185791,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9090083241462708,0.676982045173645,0.644562840461731,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.8727902173995972,0.6008391976356506,0.4230133891105652,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.8313857316970825,0.5148788690567017,0.4928070902824402,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.6684690117835999,0.2627077400684356,1.2139836549758911,285.6156311035156,284.95001220703125,302.4236145019531,296.6015625,299.5155639648437,297.219970703125,285.615478515625,1.0,0.7427510023117065,0.004376261960715,0.6499999761581421,1.0,1.0,-3.801534414291382,1.6718119382858276,2.1297223567962646,0.8147581219673157,1.0,1.0,0.0,290.7730407714844,275.0,87623.359375,0.0,5018.2529296875,1.0,278.1499938964844,283.3903503417969,299.6028137207031,305.3014831542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030972719192504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14058.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3432.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.7869862914085388,0.4278378188610077,0.3903639912605285,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.913759171962738,0.6770116686820984,0.6443781852722168,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.8775811791419983,0.602246880531311,0.4238247275352478,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.835075855255127,0.5150797963142395,0.4927801489830017,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.6717014312744141,0.2628024816513061,1.2133647203445437,285.61285400390625,284.95001220703125,302.38800048828125,296.597412109375,299.5000915527344,297.2203369140625,285.6126708984375,1.0,0.7401309609413147,0.0035010096617043,0.6499999761581421,1.0,1.0,-3.801194429397583,1.671658992767334,2.129535436630249,0.8146697878837585,1.0,1.0,0.0,285.2321472167969,263.0,87608.8515625,0.0,4981.24951171875,1.0,278.1499938964844,283.3894958496094,299.5988464355469,305.29705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032763838768004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14053.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.794890820980072,0.4276930093765259,0.3898157775402069,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.9243353009223938,0.6770309805870056,0.6439630389213562,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.8879202008247375,0.6050602197647095,0.4254396855831146,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8430896401405334,0.5154591798782349,0.4926967918872833,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.6787400841712952,0.2629970014095306,1.2121089696884155,285.6060791015625,284.95001220703125,302.3074645996094,296.5865478515625,299.4650573730469,297.220947265625,285.6058654785156,1.0,0.7347256541252136,0.0017505048308521,0.6499999761581421,1.0,1.0,-3.8003666400909424,1.6713156700134275,2.129050970077514,0.8142820000648499,1.0,1.0,0.0,273.8714599609375,251.0,87569.0234375,0.0,4905.01513671875,1.0,278.1499938964844,283.3871765136719,299.58843994140625,305.2849426269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903705596923828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14042.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.794890820980072,0.4276930093765259,0.3898157775402069,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.9243353009223938,0.6770309805870056,0.6439630389213562,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.8879202008247375,0.6050602197647095,0.4254396855831146,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061096191406,0.8430896401405334,0.5154591798782349,0.4926967918872833,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.606201171875,0.6787400841712952,0.2629970014095306,1.2121089696884155,285.6060791015625,284.95001220703125,302.3074645996094,296.5865478515625,299.4650573730469,297.220947265625,285.6058654785156,1.0,0.7347256541252136,0.0017505048308521,0.6499999761581421,1.0,1.0,-3.8003666400909424,1.6713156700134275,2.129050970077514,0.8142820000648499,1.0,1.0,0.0,273.8714599609375,251.0,87569.0234375,0.0,4905.01513671875,1.0,278.1499938964844,283.3871765136719,299.58843994140625,305.2849426269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903705596923828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14042.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3438.10107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8035628795623779,0.427519679069519,0.3892363011837005,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.9360480904579164,0.6769862174987793,0.6434819102287292,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.8992375135421753,0.6078627109527588,0.4270427227020263,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.8520140051841736,0.5157996416091919,0.4925707876682281,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.6865290999412537,0.2631924748420715,1.2108275890350342,285.5977478027344,284.95001220703125,302.2154235839844,296.5723571777344,299.4248046875,297.221435546875,285.59747314453125,1.0,0.7291541695594788,0.0,0.6499999761581421,1.0,1.0,-3.799325466156006,1.6709343194961548,2.1283912658691406,0.8134965896606445,1.0,1.0,0.0,262.2684631347656,239.0,87514.109375,0.0,4826.61572265625,1.0,278.1499938964844,283.3839416503906,299.5745544433594,305.2682800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042087197303772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14026.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.8035628795623779,0.427519679069519,0.3892363011837005,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59771728515625,0.9360480904579164,0.6769862174987793,0.6434819102287292,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.8992375135421753,0.6078627109527588,0.4270427227020263,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.8520140051841736,0.5157996416091919,0.4925707876682281,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.6865290999412537,0.2631924748420715,1.2108275890350342,285.5977478027344,284.95001220703125,302.2154235839844,296.5723571777344,299.4248046875,297.221435546875,285.59747314453125,1.0,0.7291541695594788,0.0,0.6499999761581421,1.0,1.0,-3.799325466156006,1.6709343194961548,2.1283912658691406,0.8134965896606445,1.0,1.0,0.0,262.2684631347656,239.0,87514.109375,0.0,4826.61572265625,1.0,278.1499938964844,283.3839416503906,299.5745544433594,305.2682800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042087197303772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14026.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.8127881288528442,0.4273135066032409,0.3886254727840423,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9485340714454652,0.6768743991851807,0.6429359316825867,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9119570851325988,0.6106482148170471,0.4286325871944427,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8619496822357178,0.5160970091819763,0.4924022853374481,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.695064902305603,0.2633839547634125,1.2095173597335815,285.587890625,284.95001220703125,302.1129455566406,296.554931640625,299.3798828125,297.2217102050781,285.5875549316406,1.0,0.7234663963317871,0.0,0.6499999761581421,1.0,1.0,-3.7980663776397705,1.6705068349838257,2.127559423446656,0.812347412109375,1.0,1.0,0.0,250.5414123535156,227.0,87444.296875,0.0,4746.8203125,1.0,278.1499938964844,283.3798217773437,299.5574035644531,305.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047904014587402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14007.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.195556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.8127881288528442,0.4273135066032409,0.3886254727840423,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9485340714454652,0.6768743991851807,0.6429359316825867,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878601074219,0.9119570851325988,0.6106482148170471,0.4286325871944427,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.8619496822357178,0.5160970091819763,0.4924022853374481,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.695064902305603,0.2633839547634125,1.2095173597335815,285.587890625,284.95001220703125,302.1129455566406,296.554931640625,299.3798828125,297.2217102050781,285.5875549316406,1.0,0.7234663963317871,0.0,0.6499999761581421,1.0,1.0,-3.7980663776397705,1.6705068349838257,2.127559423446656,0.812347412109375,1.0,1.0,0.0,250.5414123535156,227.0,87444.296875,0.0,4746.8203125,1.0,278.1499938964844,283.3798217773437,299.5574035644531,305.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047904014587402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14007.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.195556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.8223655819892883,0.4270728826522827,0.3879830837249756,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.96146821975708,0.6766951680183411,0.642326295375824,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.9269344210624696,0.6134133338928223,0.4302078187465668,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8730370402336121,0.5163500905036926,0.4921914339065552,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7043787240982056,0.2635690867900848,1.2081741094589231,285.5765991210937,284.95001220703125,302.00103759765625,296.5343322753906,299.3309020996094,297.2218322753906,285.5762023925781,1.0,0.7176880240440369,0.0,0.6499999761581421,1.0,1.0,-3.7965824604034415,1.6699929237365725,2.12658953666687,0.8110520839691162,1.0,1.0,0.0,238.7537536621093,215.0,87359.7734375,0.0,4666.03955078125,1.0,278.1499938964844,283.37481689453125,299.5372314453125,305.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054585099220276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13983.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.8223655819892883,0.4270728826522827,0.3879830837249756,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.96146821975708,0.6766951680183411,0.642326295375824,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765686035156,0.9269344210624696,0.6134133338928223,0.4302078187465668,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.8730370402336121,0.5163500905036926,0.4921914339065552,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7043787240982056,0.2635690867900848,1.2081741094589231,285.5765991210937,284.95001220703125,302.00103759765625,296.5343322753906,299.3309020996094,297.2218322753906,285.5762023925781,1.0,0.7176880240440369,0.0,0.6499999761581421,1.0,1.0,-3.7965824604034415,1.6699929237365725,2.12658953666687,0.8110520839691162,1.0,1.0,0.0,238.7537536621093,215.0,87359.7734375,0.0,4666.03955078125,1.0,278.1499938964844,283.37481689453125,299.5372314453125,305.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054585099220276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13983.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8274142146110535,0.4269432425498962,0.3876537978649139,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.9680017828941344,0.6765879988670349,0.642005205154419,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.9350244998931884,0.6147902607917786,0.4309916198253631,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8790565729141235,0.5164648294448853,0.4920751452445984,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.7093307375907898,0.2636597752571106,1.2074944972991943,285.570556640625,284.95001220703125,301.94189453125,296.5228576660156,299.3052673339844,297.22186279296875,285.57012939453125,1.0,0.7147756218910217,0.0,0.6499999761581421,1.0,1.0,-3.79578161239624,1.6697059869766235,2.126075506210327,0.8104088306427002,1.0,1.0,0.0,232.8568115234375,215.0,87313.2421875,0.0,4625.48583984375,1.0,278.1499938964844,283.3720703125,299.5262756347656,305.2085266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058462977409364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13970.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3458.0166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.8327285051345825,0.4268008172512054,0.3873126208782196,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.974546194076538,0.676456868648529,0.6416612863540649,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.9434020519256592,0.6161581873893738,0.4317690134048462,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.8854373097419739,0.5165634751319885,0.4919432997703552,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.714339554309845,0.2637473940849304,1.2067986726760864,285.56396484375,284.95001220703125,301.8807678222656,296.5106506347656,299.2782592773437,297.2218017578125,285.56353759765625,1.0,0.71183842420578,0.0,0.6499999761581421,1.0,1.0,-3.7948966026306152,1.6693639755249023,2.125532627105713,0.8098451495170593,1.0,1.0,0.0,226.94381713867188,203.0,87260.8125,0.0,4584.60107421875,1.0,278.1499938964844,283.36895751953125,299.5141906738281,305.1933288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906224250793457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13956.3515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.530517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8444340229034424,0.4264876842498779,0.3866016566753387,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.9875444173812866,0.6761401891708374,0.6409192085266113,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.9606702327728271,0.6188744902610779,0.4333077073097229,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.899410605430603,0.5167247653007507,0.4916422665119171,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.7246279716491699,0.2639178335666656,1.2053678035736084,285.54962158203125,284.95001220703125,301.7532043457031,296.4840087890625,299.22186279296875,297.22149658203125,285.5491638183594,1.0,0.7059054970741272,0.0,0.6499999761581421,1.0,1.0,-3.79291582107544,1.6684114933013916,2.124504327774048,0.8096889853477478,1.0,1.0,0.0,215.1093597412109,206.0,87142.6484375,0.0,4502.23681640625,1.0,278.1499938964844,283.3619689941406,299.4878845214844,305.1597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070305824279784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13924.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8444340229034424,0.4264876842498779,0.3866016566753387,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.9875444173812866,0.6761401891708374,0.6409192085266113,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.9606702327728271,0.6188744902610779,0.4333077073097229,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.899410605430603,0.5167247653007507,0.4916422665119171,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.7246279716491699,0.2639178335666656,1.2053678035736084,285.54962158203125,284.95001220703125,301.7532043457031,296.4840087890625,299.22186279296875,297.22149658203125,285.5491638183594,1.0,0.7059054970741272,0.0,0.6499999761581421,1.0,1.0,-3.79291582107544,1.6684114933013916,2.124504327774048,0.8096889853477478,1.0,1.0,0.0,215.1093597412109,206.0,87142.6484375,0.0,4502.23681640625,1.0,278.1499938964844,283.3619689941406,299.4878845214844,305.1597900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070305824279784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13924.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3469.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.8493339419364929,0.4261230528354645,0.3861202597618103,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.99243426322937,0.6757587790489197,0.6404018402099609,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9682877659797668,0.6215565204620361,0.4350344538688659,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.9054121375083924,0.5168366432189941,0.4915815889835357,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.7289398312568665,0.2640648484230041,1.205203413963318,285.5367126464844,284.95001220703125,301.619384765625,296.4545593261719,299.1623840332031,297.2208557128906,285.53631591796875,1.0,0.7041380405426025,0.0,0.6499999761581421,1.0,1.0,-3.7935194969177246,1.6685285568237305,2.124990940093994,0.8107601404190063,1.0,1.0,0.0,210.6057281494141,209.0,87045.0703125,0.0,4474.759765625,1.0,278.1499938964844,283.35601806640625,299.45904541015625,305.124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907944917678833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13894.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
