time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026400,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.8493339419364929,0.4261230528354645,0.3861202597618103,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.99243426322937,0.6757587790489197,0.6404018402099609,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9682877659797668,0.6215565204620361,0.4350344538688659,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.9054121375083924,0.5168366432189941,0.4915815889835357,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.7289398312568665,0.2640648484230041,1.205203413963318,285.5367126464844,284.95001220703125,301.619384765625,296.4545593261719,299.1623840332031,297.2208557128906,285.53631591796875,1.0,0.7041380405426025,0.0,0.6499999761581421,1.0,1.0,-3.7935194969177246,1.6685285568237305,2.124990940093994,0.8107601404190063,1.0,1.0,0.0,210.6057281494141,209.0,87045.0703125,0.0,4474.759765625,1.0,278.1499938964844,283.35601806640625,299.45904541015625,305.124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907944917678833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13894.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.850135087966919,0.4256649911403656,0.385696530342102,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.9932749271392822,0.675268292427063,0.639931321144104,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.970859169960022,0.6241671442985535,0.4368222951889038,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.9067177176475524,0.5168572664260864,0.4915847778320312,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.7298945188522339,0.2641473710536957,1.2054693698883057,285.52398681640625,284.95001220703125,301.4803771972656,296.42242431640625,299.1000671386719,297.21954345703125,285.5235900878906,1.0,0.7040270566940308,0.0,0.6499999761581421,1.0,1.0,-3.794921159744263,1.6689797639846802,2.125941514968872,0.8121855854988098,1.0,1.0,0.0,209.82183837890625,212.0,86946.4375,0.0,4473.64453125,1.0,278.1499938964844,283.3501281738281,299.4273376464844,305.08612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908945858478546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.850135087966919,0.4256649911403656,0.385696530342102,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.9932749271392822,0.675268292427063,0.639931321144104,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.970859169960022,0.6241671442985535,0.4368222951889038,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.9067177176475524,0.5168572664260864,0.4915847778320312,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.7298945188522339,0.2641473710536957,1.2054693698883057,285.52398681640625,284.95001220703125,301.4803771972656,296.42242431640625,299.1000671386719,297.21954345703125,285.5235900878906,1.0,0.7040270566940308,0.0,0.6499999761581421,1.0,1.0,-3.794921159744263,1.6689797639846802,2.125941514968872,0.8121855854988098,1.0,1.0,0.0,209.82183837890625,212.0,86946.4375,0.0,4473.64453125,1.0,278.1499938964844,283.3501281738281,299.4273376464844,305.08612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908945858478546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.8485705256462097,0.4251270890235901,0.3852721750736236,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9918870329856871,0.6746544241905212,0.6394256353378296,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.9706906080245972,0.626695454120636,0.4386123418807983,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.905213177204132,0.5167754888534546,0.4915716350078583,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.728912889957428,0.2641559541225433,1.2057815790176392,285.51043701171875,284.95001220703125,301.33721923828125,296.3877868652344,299.03564453125,297.2171630859375,285.510009765625,1.0,0.7048020362854004,0.0,0.6499999761581421,1.0,1.0,-3.796316146850586,1.669613003730774,2.1267032623291016,0.8125174641609192,1.0,1.0,0.0,210.968505859375,215.0,86837.8203125,0.0,4485.033203125,1.0,278.1499938964844,283.3436584472656,299.3930053710937,305.0445861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910014033317566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13830.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.8485705256462097,0.4251270890235901,0.3852721750736236,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9918870329856871,0.6746544241905212,0.6394256353378296,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.9706906080245972,0.626695454120636,0.4386123418807983,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.905213177204132,0.5167754888534546,0.4915716350078583,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.728912889957428,0.2641559541225433,1.2057815790176392,285.51043701171875,284.95001220703125,301.33721923828125,296.3877868652344,299.03564453125,297.2171630859375,285.510009765625,1.0,0.7048020362854004,0.0,0.6499999761581421,1.0,1.0,-3.796316146850586,1.669613003730774,2.1267032623291016,0.8125174641609192,1.0,1.0,0.0,210.968505859375,215.0,86837.8203125,0.0,4485.033203125,1.0,278.1499938964844,283.3436584472656,299.3930053710937,305.0445861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910014033317566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13830.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.734130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.8473034501075745,0.4248315095901489,0.3850520849227905,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.9907108545303344,0.6743044257164001,0.6391491293907166,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.970039963722229,0.6279316544532776,0.4395001530647278,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.9038983583450316,0.516699492931366,0.491548627614975,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7280176877975464,0.2641362845897674,1.205906867980957,285.5033264160156,284.95001220703125,301.264404296875,296.36962890625,299.0028686523437,297.2157897949219,285.5028686523437,1.0,0.705345630645752,0.0,0.6499999761581421,1.0,1.0,-3.796908617019653,1.6699849367141724,2.1269237995147705,0.8120511174201965,1.0,1.0,0.0,211.91259765625,215.0,86779.46875,0.0,4492.83837890625,1.0,278.1499938964844,283.3401794433594,299.3749389648437,305.02264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105699062347412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13812.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960632324219,0.8458530902862549,0.4245193898677826,0.384823590517044,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.9893316626548768,0.673929750919342,0.6388556957244873,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.969165861606598,0.629152238368988,0.4403818249702453,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960021972656,0.9023885726928712,0.5166040658950806,0.4915134012699127,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.7269657254219055,0.264104276895523,1.2060052156448364,285.4960021972656,284.95001220703125,301.1909484863281,296.3509216308594,298.9698486328125,297.21435546875,285.4955444335937,1.0,0.7059473991394043,0.0,0.6499999761581421,1.0,1.0,-3.7974157333374015,1.6703460216522217,2.1270697116851807,0.8113986253738403,1.0,1.0,0.0,213.0089111328125,218.0,86718.265625,0.0,4501.39111328125,1.0,278.1499938964844,283.3365478515625,299.3563537597656,304.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111405611038208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13794.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8426753282546997,0.4238463938236236,0.3843344151973724,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.9862040281295776,0.6731157302856445,0.6382181644439697,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.9670518636703492,0.6315550804138184,0.4421255588531494,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.8990496397018433,0.5163634419441223,0.4914057850837707,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.7246137261390686,0.2640124261379242,1.2061195373535156,285.4805908203125,284.95001220703125,301.04266357421875,296.3119812011719,298.903076171875,297.21148681640625,285.4801025390625,1.0,0.7072515487670898,0.0,0.6499999761581421,1.0,1.0,-3.798163414001465,1.670882225036621,2.127281188964844,0.8104137778282166,1.0,1.0,0.0,215.50045776367188,221.0,86586.1953125,0.0,4519.6865234375,1.0,278.1499938964844,283.3287048339844,299.3177490234375,304.9526062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123228788375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13755.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.8426753282546997,0.4238463938236236,0.3843344151973724,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.9862040281295776,0.6731157302856445,0.6382181644439697,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.9670518636703492,0.6315550804138184,0.4421255588531494,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.8990496397018433,0.5163634419441223,0.4914057850837707,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.7246137261390686,0.2640124261379242,1.2061195373535156,285.4805908203125,284.95001220703125,301.04266357421875,296.3119812011719,298.903076171875,297.21148681640625,285.4801025390625,1.0,0.7072515487670898,0.0,0.6499999761581421,1.0,1.0,-3.798163414001465,1.670882225036621,2.127281188964844,0.8104137778282166,1.0,1.0,0.0,215.50045776367188,221.0,86586.1953125,0.0,4519.6865234375,1.0,278.1499938964844,283.3287048339844,299.3177490234375,304.9526062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123228788375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13755.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.8392706513404846,0.4230968356132507,0.3837889730930328,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9827015995979308,0.672210693359375,0.6375057101249695,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.9646081924438475,0.6339030861854553,0.4438388645648956,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.8954307436943054,0.5160531401634216,0.4912428855895996,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7220432758331299,0.2638828456401825,1.2061101198196411,285.4642028808594,284.95001220703125,300.8933410644531,296.2712707519531,298.8357238769531,297.2086486816406,285.4636535644531,1.0,0.7086257934570312,0.0,0.6499999761581421,1.0,1.0,-3.7985026836395264,1.6711595058441162,2.12734317779541,0.8097648620605469,1.0,1.0,0.0,218.26629638671875,224.0,86440.421875,0.0,4538.6044921875,1.0,278.1499938964844,283.3200378417969,299.2772216796875,304.90234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135275483131408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13713.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642639160156,0.8392706513404846,0.4230968356132507,0.3837889730930328,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9827015995979308,0.672210693359375,0.6375057101249695,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.9646081924438475,0.6339030861854553,0.4438388645648956,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.8954307436943054,0.5160531401634216,0.4912428855895996,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.7220432758331299,0.2638828456401825,1.2061101198196411,285.4642028808594,284.95001220703125,300.8933410644531,296.2712707519531,298.8357238769531,297.2086486816406,285.4636535644531,1.0,0.7086257934570312,0.0,0.6499999761581421,1.0,1.0,-3.7985026836395264,1.6711595058441162,2.12734317779541,0.8097648620605469,1.0,1.0,0.0,218.26629638671875,224.0,86440.421875,0.0,4538.6044921875,1.0,278.1499938964844,283.3200378417969,299.2772216796875,304.90234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135275483131408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13713.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.311279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.8358232378959656,0.4222733378410339,0.3831784129142761,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9789998531341552,0.6712061166763306,0.636702835559845,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9620519280433656,0.6361917853355408,0.4455131888389587,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.8917476534843445,0.5156680941581726,0.4910124242305755,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7193979024887085,0.2637166380882263,1.2059478759765625,285.4466857910156,284.95001220703125,300.7441101074219,296.2290954589844,298.76824951171875,297.205810546875,285.44610595703125,1.0,0.710008442401886,0.0,0.6499999761581421,1.0,1.0,-3.7983458042144775,1.6710031032562256,2.127342700958252,0.8102318644523621,1.0,1.0,0.0,221.1971740722656,227.0,86279.3203125,0.0,4557.17919921875,1.0,278.1499938964844,283.3104553222656,299.23504638671875,304.84930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147334694862366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13668.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.478759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.8358232378959656,0.4222733378410339,0.3831784129142761,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9789998531341552,0.6712061166763306,0.636702835559845,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.9620519280433656,0.6361917853355408,0.4455131888389587,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.8917476534843445,0.5156680941581726,0.4910124242305755,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7193979024887085,0.2637166380882263,1.2059478759765625,285.4466857910156,284.95001220703125,300.7441101074219,296.2290954589844,298.76824951171875,297.205810546875,285.44610595703125,1.0,0.710008442401886,0.0,0.6499999761581421,1.0,1.0,-3.7983458042144775,1.6710031032562256,2.127342700958252,0.8102318644523621,1.0,1.0,0.0,221.1971740722656,227.0,86279.3203125,0.0,4557.17919921875,1.0,278.1499938964844,283.3104553222656,299.23504638671875,304.84930419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147334694862366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13668.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.478759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8338980078697205,0.4217910766601562,0.3828180730342865,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.9768640995025636,0.6706122159957886,0.6362250447273254,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.9605978727340698,0.6374547481536865,0.4464386105537414,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.8896850943565369,0.5154287219047546,0.4908622503280639,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368896484375,0.7178988456726074,0.2636118829250335,1.2058097124099731,285.4366149902344,284.95001220703125,300.66094970703125,296.2049560546875,298.7306213378906,297.2043151855469,285.43603515625,1.0,0.7107770442962646,0.0,0.6499999761581421,1.0,1.0,-3.798105716705322,1.670812726020813,2.12729287147522,0.8106555342674255,1.0,1.0,0.0,222.8714904785156,227.0,86185.0234375,0.0,4567.359375,1.0,278.1499938964844,283.3048400878906,299.21099853515625,304.81884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154203534126282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13642.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.83642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.8323978185653687,0.4214008450508117,0.382524162530899,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.9751665592193604,0.6701269745826721,0.635831892490387,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.95945805311203,0.6384359002113342,0.4471578598022461,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.8880770206451416,0.5152267813682556,0.4907309710979461,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.7167193293571472,0.2635230720043182,1.2056710720062256,285.42852783203125,284.95001220703125,300.5959777832031,296.185791015625,298.70123291015625,297.2032165527344,285.42791748046875,1.0,0.7113747596740723,0.0,0.6499999761581421,1.0,1.0,-3.797821521759033,1.670579195022583,2.12724232673645,0.8112059831619263,1.0,1.0,0.0,224.2017059326172,230.0,86108.265625,0.0,4575.17919921875,1.0,278.1499938964844,283.3002624511719,299.1918334960937,304.7944641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91595721244812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13621.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.802978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.8306933641433716,0.4209440946578979,0.3821787536144256,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.9732024669647216,0.6695536971092224,0.6353654265403748,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.9581499695777892,0.6395376324653625,0.4479665756225586,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8862484693527222,0.514980673789978,0.4905669391155243,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.7153645157814026,0.263414055109024,1.205480694770813,285.419189453125,284.95001220703125,300.5226745605469,296.1637878417969,298.6680908203125,297.2019958496094,285.4185791015625,1.0,0.7120453715324402,0.0,0.6499999761581421,1.0,1.0,-3.797393560409546,1.6702581644058228,2.1271355152130127,0.8118531107902527,1.0,1.0,0.0,225.72515869140625,230.0,86018.75,0.0,4583.83984375,1.0,278.1499938964844,283.294921875,299.1698303222656,304.7663269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165635108947754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13596.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.4111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.828963577747345,0.4204725921154022,0.3818219900131225,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.971170961856842,0.6689561605453491,0.6348784565925598,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.9567952752113342,0.6406237483024597,0.4487662017345428,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097595214844,0.8843896389007568,0.5147157907485962,0.4903874695301056,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7139694094657898,0.2632947564125061,1.2052552700042725,285.40972900390625,284.95001220703125,300.45001220703125,296.1416320800781,298.6352844238281,297.2008056640625,285.4091186523437,1.0,0.7127053141593933,0.0,0.6499999761581421,1.0,1.0,-3.796854496002197,1.6699447631835938,2.1269097328186035,0.8121302127838135,1.0,1.0,0.0,227.2578582763672,233.0,85927.5859375,0.0,4592.2412109375,1.0,278.1499938964844,283.2894897460937,299.1476745605469,304.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91716468334198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13572.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.9697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.8253884315490723,0.4194795191287994,0.3810693621635437,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.966854691505432,0.6676751971244812,0.6338304877281189,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.9538969993591307,0.6427419185638428,0.4503328800201416,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.8805408477783203,0.5141200423240662,0.4899729490280151,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.7110116481781006,0.2630214393138885,1.2046785354614258,285.3906555175781,284.95001220703125,300.3072814941406,296.0970764160156,298.5712585449219,297.1983642578125,285.3900146484375,1.0,0.7139804363250732,0.0,0.6499999761581421,1.0,1.0,-3.7953789234161377,1.6694157123565674,2.1259632110595703,0.8109480142593384,1.0,1.0,0.0,230.3401031494141,236.0,85741.34375,0.0,4608.00732421875,1.0,278.1499938964844,283.27838134765625,299.10302734375,304.6802062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183484315872192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13522.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907470703125,0.8253884315490723,0.4194795191287994,0.3810693621635437,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.966854691505432,0.6676751971244812,0.6338304877281189,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.9538969993591307,0.6427419185638428,0.4503328800201416,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.8805408477783203,0.5141200423240662,0.4899729490280151,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.7110116481781006,0.2630214393138885,1.2046785354614258,285.3906555175781,284.95001220703125,300.3072814941406,296.0970764160156,298.5712585449219,297.1983642578125,285.3900146484375,1.0,0.7139804363250732,0.0,0.6499999761581421,1.0,1.0,-3.7953789234161377,1.6694157123565674,2.1259632110595703,0.8109480142593384,1.0,1.0,0.0,230.3401031494141,236.0,85741.34375,0.0,4608.00732421875,1.0,278.1499938964844,283.27838134765625,299.10302734375,304.6802062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183484315872192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13522.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.8217860460281372,0.4184443652629852,0.3802810907363891,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.9623678922653198,0.6663170456886292,0.6327124238014221,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.9509236216545104,0.6448132395744324,0.4518689513206482,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.8766822814941406,0.5134665369987488,0.4895063936710357,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.7079360485076904,0.2627210021018982,1.2039905786514282,285.37139892578125,284.95001220703125,300.1687927246094,296.0524597167969,298.5089111328125,297.19586181640625,285.3707580566406,1.0,0.7152106165885925,0.0,0.6499999761581421,1.0,1.0,-3.7935400009155273,1.6688600778579712,2.1246798038482666,0.8088604211807251,1.0,1.0,0.0,233.4296722412109,239.0,85550.953125,0.0,4622.76611328125,1.0,278.1499938964844,283.2669982910156,299.058349609375,304.6221618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195110201835632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.644775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.8217860460281372,0.4184443652629852,0.3802810907363891,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.9623678922653198,0.6663170456886292,0.6327124238014221,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.9509236216545104,0.6448132395744324,0.4518689513206482,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.8766822814941406,0.5134665369987488,0.4895063936710357,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.7079360485076904,0.2627210021018982,1.2039905786514282,285.37139892578125,284.95001220703125,300.1687927246094,296.0524597167969,298.5089111328125,297.19586181640625,285.3707580566406,1.0,0.7152106165885925,0.0,0.6499999761581421,1.0,1.0,-3.7935400009155273,1.6688600778579712,2.1246798038482666,0.8088604211807251,1.0,1.0,0.0,233.4296722412109,239.0,85550.953125,0.0,4622.76611328125,1.0,278.1499938964844,283.2669982910156,299.058349609375,304.6221618652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195110201835632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.6220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.644775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.8182157874107361,0.4173727631568908,0.3794589042663574,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9578129053115844,0.6648855805397034,0.6315244436264038,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9479789137840272,0.6468411684036255,0.453374296426773,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.8729026913642883,0.5127595663070679,0.4889883995056152,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7048622965812683,0.2623990476131439,1.2032002210617063,285.35205078125,284.95001220703125,300.0356140136719,296.0082092285156,298.4489440917969,297.1932373046875,285.3514099121094,1.0,0.7163951992988586,0.0,0.6499999761581421,1.0,1.0,-3.791354179382324,1.668123483657837,2.123230695724488,0.8068264722824097,1.0,1.0,0.0,236.51968383789065,242.0,85355.96875,0.0,4636.51708984375,1.0,278.1499938964844,283.25537109375,299.0140075683594,304.5640563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206355810165404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13420.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.022705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.8182157874107361,0.4173727631568908,0.3794589042663574,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9578129053115844,0.6648855805397034,0.6315244436264038,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.9479789137840272,0.6468411684036255,0.453374296426773,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.8729026913642883,0.5127595663070679,0.4889883995056152,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7048622965812683,0.2623990476131439,1.2032002210617063,285.35205078125,284.95001220703125,300.0356140136719,296.0082092285156,298.4489440917969,297.1932373046875,285.3514099121094,1.0,0.7163951992988586,0.0,0.6499999761581421,1.0,1.0,-3.791354179382324,1.668123483657837,2.123230695724488,0.8068264722824097,1.0,1.0,0.0,236.51968383789065,242.0,85355.96875,0.0,4636.51708984375,1.0,278.1499938964844,283.25537109375,299.0140075683594,304.5640563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206355810165404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13420.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.022705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8147492408752441,0.4162810444831848,0.3786131739616394,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.9533237218856812,0.6634058952331543,0.6302855014801025,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.945188045501709,0.6488426923751831,0.4548571407794952,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.8693041801452637,0.5120189785957336,0.4884332120418548,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.7019165754318237,0.2620674073696136,1.2023402452468872,285.3326110839844,284.95001220703125,299.9088134765625,295.9647827148437,298.39117431640625,297.190673828125,285.3319702148437,1.0,0.7175472378730774,0.0,0.6499999761581421,1.0,1.0,-3.788926601409912,1.66705322265625,2.121873378753662,0.8060593008995056,1.0,1.0,0.0,239.6083526611328,245.0,85156.6328125,0.0,4649.5458984375,1.0,278.1499938964844,283.24346923828125,298.9702453613281,304.5061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921696662902832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13369.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8147492408752441,0.4162810444831848,0.3786131739616394,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.9533237218856812,0.6634058952331543,0.6302855014801025,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.945188045501709,0.6488426923751831,0.4548571407794952,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.8693041801452637,0.5120189785957336,0.4884332120418548,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.7019165754318237,0.2620674073696136,1.2023402452468872,285.3326110839844,284.95001220703125,299.9088134765625,295.9647827148437,298.39117431640625,297.190673828125,285.3319702148437,1.0,0.7175472378730774,0.0,0.6499999761581421,1.0,1.0,-3.788926601409912,1.66705322265625,2.121873378753662,0.8060593008995056,1.0,1.0,0.0,239.6083526611328,245.0,85156.6328125,0.0,4649.5458984375,1.0,278.1499938964844,283.24346923828125,298.9702453613281,304.5061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921696662902832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13369.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.8130518794059753,0.4157270789146423,0.3781811892986297,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.9511122107505798,0.662645697593689,0.6296449899673462,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.9438551068305968,0.6498321294784546,0.4555893242359161,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.8675735592842102,0.511634349822998,0.4881402552127838,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.7004939913749695,0.261897325515747,1.2018828392028809,285.32293701171875,284.95001220703125,299.84814453125,295.9435119628906,298.363525390625,297.1893615722656,285.3222961425781,1.0,0.7181097865104675,0.0,0.6499999761581421,1.0,1.0,-3.7876155376434326,1.6663795709609983,2.121236085891724,0.8062124848365784,1.0,1.0,0.0,241.15118408203125,245.0,85055.765625,0.0,4655.76318359375,1.0,278.1499938964844,283.2374267578125,298.9487609863281,304.4775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922200083732605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.8113576769828796,0.4151651561260223,0.3777419924736023,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.9489012956619264,0.6618674397468567,0.6289873719215393,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.9425402879714966,0.6508104205131531,0.456313818693161,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.8658679127693176,0.5112365484237671,0.4878349006175995,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.6990878582000732,0.2617219984531402,1.2014026641845703,285.3133239746094,284.95001220703125,299.7894592285156,295.922607421875,298.3368530273437,297.1880187988281,285.3127136230469,1.0,0.7186612486839294,0.0,0.6499999761581421,1.0,1.0,-3.786224126815796,1.665645956993103,2.1205782890319824,0.8064842224121094,1.0,1.0,0.0,242.69268798828125,248.0,84954.6015625,0.0,4661.73583984375,1.0,278.1499938964844,283.2313842773437,298.9277038574219,304.44921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226865172386168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13318.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.930419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.807947039604187,0.4140160083770752,0.3768410384654999,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9444594979286194,0.6602551341056824,0.6276194453239441,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.939937710762024,0.6527332067489624,0.4577393233776092,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.862507164478302,0.5104002952575684,0.4871856868267059,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.6963048577308655,0.2613549530506134,1.2003697156906128,285.29443359375,284.95001220703125,299.6785583496094,295.88214111328125,298.28643798828125,297.185302734375,285.2937927246094,1.0,0.7197299003601074,0.0,0.6499999761581421,1.0,1.0,-3.783189296722412,1.6640429496765137,2.1191463470458984,0.8070921897888184,1.0,1.0,0.0,245.7719268798828,251.0,84752.6953125,0.0,4672.9169921875,1.0,278.1499938964844,283.2193298339844,298.88702392578125,304.3940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236029386520386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.807947039604187,0.4140160083770752,0.3768410384654999,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9444594979286194,0.6602551341056824,0.6276194453239441,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.939937710762024,0.6527332067489624,0.4577393233776092,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29443359375,0.862507164478302,0.5104002952575684,0.4871856868267059,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.6963048577308655,0.2613549530506134,1.2003697156906128,285.29443359375,284.95001220703125,299.6785583496094,295.88214111328125,298.28643798828125,297.185302734375,285.2937927246094,1.0,0.7197299003601074,0.0,0.6499999761581421,1.0,1.0,-3.783189296722412,1.6640429496765137,2.1191463470458984,0.8070921897888184,1.0,1.0,0.0,245.7719268798828,251.0,84752.6953125,0.0,4672.9169921875,1.0,278.1499938964844,283.2193298339844,298.88702392578125,304.3940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236029386520386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8044698238372803,0.4128429591655731,0.3759195804595947,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9399744868278505,0.6585887670516968,0.626201331615448,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9373413920402528,0.6546236276626587,0.4591429531574249,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8591904640197754,0.5095247030258179,0.4865002334117889,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.6935403943061829,0.2609718143939972,1.1992703676223757,285.276123046875,284.95001220703125,299.5771789550781,295.8438720703125,298.2401428222656,297.1826171875,285.2755126953125,1.0,0.7207654714584351,0.0,0.6499999761581421,1.0,1.0,-3.7799184322357178,1.6623919010162354,2.1175265312194824,0.8072916269302368,1.0,1.0,0.0,248.84523010253903,254.0,84554.9921875,0.0,4683.36083984375,1.0,278.1499938964844,283.2074890136719,298.848388671875,304.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924420952796936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13220.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8044698238372803,0.4128429591655731,0.3759195804595947,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9399744868278505,0.6585887670516968,0.626201331615448,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.9373413920402528,0.6546236276626587,0.4591429531574249,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8591904640197754,0.5095247030258179,0.4865002334117889,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.6935403943061829,0.2609718143939972,1.1992703676223757,285.276123046875,284.95001220703125,299.5771789550781,295.8438720703125,298.2401428222656,297.1826171875,285.2755126953125,1.0,0.7207654714584351,0.0,0.6499999761581421,1.0,1.0,-3.7799184322357178,1.6623919010162354,2.1175265312194824,0.8072916269302368,1.0,1.0,0.0,248.84523010253903,254.0,84554.9921875,0.0,4683.36083984375,1.0,278.1499938964844,283.2074890136719,298.848388671875,304.3409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924420952796936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13220.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.8009746670722961,0.4116492867469787,0.3749807178974151,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.9354439973831176,0.6568724513053894,0.6247371435165405,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.934736669063568,0.6564853191375732,0.4605275094509125,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.8559043407440186,0.5086131691932678,0.4857820570468902,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6907841563224792,0.2605746686458587,1.198114991188049,285.2587280273437,284.95001220703125,299.48638916015625,295.8082275390625,298.1986389160156,297.1800231933594,285.2581481933594,1.0,0.721770703792572,0.0,0.6499999761581421,1.0,1.0,-3.776439666748047,1.6607544422149658,2.115685224533081,0.8068031072616577,1.0,1.0,0.0,251.91004943847656,257.0,84364.5546875,0.0,4693.1318359375,1.0,278.1499938964844,283.1960754394531,298.8123474121094,304.2908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251351952552797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
