time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028320,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.8009746670722961,0.4116492867469787,0.3749807178974151,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.9354439973831176,0.6568724513053894,0.6247371435165405,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.934736669063568,0.6564853191375732,0.4605275094509125,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.8559043407440186,0.5086131691932678,0.4857820570468902,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6907841563224792,0.2605746686458587,1.198114991188049,285.2587280273437,284.95001220703125,299.48638916015625,295.8082275390625,298.1986389160156,297.1800231933594,285.2581481933594,1.0,0.721770703792572,0.0,0.6499999761581421,1.0,1.0,-3.776439666748047,1.6607544422149658,2.115685224533081,0.8068031072616577,1.0,1.0,0.0,251.91004943847656,257.0,84364.5546875,0.0,4693.1318359375,1.0,278.1499938964844,283.1960754394531,298.8123474121094,304.2908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251351952552797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13174.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7987493276596069,0.4108781516551971,0.3743738234043121,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9325391054153442,0.6557551622390747,0.6237825155258179,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9330759048461914,0.6576668620109558,0.4614068865776062,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.8538252711296082,0.5080165266990662,0.4853101968765259,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.6890318989753723,0.2603159248828888,1.197357177734375,285.2480773925781,284.95001220703125,299.4342956542969,295.7870178222656,298.17437744140625,297.178466796875,285.2475280761719,1.0,0.7224027514457703,0.0,0.6499999761581421,1.0,1.0,-3.774138927459717,1.6597204208374023,2.1144185066223145,0.8061896562576294,1.0,1.0,0.0,253.86724853515625,257.0,84246.796875,0.0,4699.1328125,1.0,278.1499938964844,283.1889953613281,298.79058837890625,304.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255141615867616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.956787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.797500729560852,0.4104414582252502,0.3740296363830566,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.9309029579162598,0.6551169753074646,0.6232361793518066,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.9321426749229432,0.6583263874053955,0.4618979692459106,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.852662205696106,0.5076744556427002,0.4850384593009949,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.6880496144294739,0.2601685523986816,1.1969226598739624,285.242431640625,284.95001220703125,299.4072265625,295.77569580078125,298.16217041015625,297.1776428222656,285.24188232421875,1.0,0.7227523326873779,0.0,0.6499999761581421,1.0,1.0,-3.772808074951172,1.6591424942016602,2.113665580749512,0.8057162165641785,1.0,1.0,0.0,254.9651031494141,260.0,84183.421875,0.0,4702.37939453125,1.0,278.1499938964844,283.1852111816406,298.7792358398437,304.24420166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257248640060424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7957800626754761,0.4098345935344696,0.3735513985157013,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.9286458492279052,0.6542300581932068,0.6224768161773682,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345886230469,0.9308608174324036,0.6592428088188171,0.462580144405365,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.8510656356811523,0.5071989297866821,0.4846606850624084,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.686697781085968,0.2599639296531677,1.1963189840316772,285.234619140625,284.95001220703125,299.372314453125,295.7607421875,298.14556884765625,297.176513671875,285.2341003417969,1.0,0.7232375144958496,0.0,0.6499999761581421,1.0,1.0,-3.770957946777344,1.658340573310852,2.112617254257202,0.8050479888916016,1.0,1.0,0.0,256.48980712890625,260.0,84096.0546875,0.0,4706.87841796875,1.0,278.1499938964844,283.1799621582031,298.7635803222656,304.221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925947904586792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.7940745949745178,0.4092263281345367,0.3730711638927459,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9264051914215088,0.6533347368240356,0.6217086911201477,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9295945763587952,0.6601559519767761,0.4632595777511596,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.849488377571106,0.5067182183265686,0.4842773079872131,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.6853602528572083,0.259758859872818,1.1957111358642578,285.22735595703125,284.95001220703125,299.3407287597656,295.7467346191406,298.1311340332031,297.17547607421875,285.2268371582031,1.0,0.723717451095581,0.0,0.6499999761581421,1.0,1.0,-3.7690799236297607,1.65753173828125,2.1115481853485107,0.804338812828064,1.0,1.0,0.0,258.0103759765625,263.0,84013.25,0.0,4711.26513671875,1.0,278.1499938964844,283.17498779296875,298.749267578125,304.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261627197265624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13090.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.7907235622406006,0.4080080389976501,0.3721078038215637,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.9220032691955566,0.6515257358551025,0.6201531291007996,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.9271284937858582,0.6619771122932434,0.4646135866641998,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8464049100875854,0.5057466626167297,0.4834990501403808,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.6827412247657776,0.2593502998352051,1.1944952011108398,285.21392822265625,284.95001220703125,299.2879638671875,295.7218017578125,298.10693359375,297.1737060546875,285.2134704589844,1.0,0.7246670126914978,0.0,0.6499999761581421,1.0,1.0,-3.76527738571167,1.6558759212493896,2.1094014644622803,0.803009569644928,1.0,1.0,0.0,261.0411376953125,266.0,83857.7265625,0.0,4719.822265625,1.0,278.1499938964844,283.1656494140625,298.723876953125,304.163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926506519317627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.7907235622406006,0.4080080389976501,0.3721078038215637,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.9220032691955566,0.6515257358551025,0.6201531291007996,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.9271284937858582,0.6619771122932434,0.4646135866641998,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8464049100875854,0.5057466626167297,0.4834990501403808,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.6827412247657776,0.2593502998352051,1.1944952011108398,285.21392822265625,284.95001220703125,299.2879638671875,295.7218017578125,298.10693359375,297.1737060546875,285.2134704589844,1.0,0.7246670126914978,0.0,0.6499999761581421,1.0,1.0,-3.76527738571167,1.6558759212493896,2.1094014644622803,0.803009569644928,1.0,1.0,0.0,261.0411376953125,266.0,83857.7265625,0.0,4719.822265625,1.0,278.1499938964844,283.1656494140625,298.723876953125,304.163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926506519317627,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.7874601483345032,0.4067918360233307,0.37114417552948,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.9177362322807312,0.649701714515686,0.6185804009437561,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.9247615337371826,0.6637976169586182,0.4659650921821594,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8434206247329712,0.5047684907913208,0.4827119708061218,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.6802034378051758,0.2589468359947204,1.1932923793792725,285.20220947265625,284.95001220703125,299.25,295.7013244628906,298.0895080566406,297.1723022460937,285.2018127441406,1.0,0.7256093621253967,0.0,0.6499999761581421,1.0,1.0,-3.7614569664001465,1.6541708707809448,2.107286214828491,0.8019170761108398,1.0,1.0,0.0,264.0604248046875,269.0,83718.1171875,0.0,4728.232421875,1.0,278.1499938964844,283.1572265625,298.7030334472656,304.13189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926716148853302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.7874601483345032,0.4067918360233307,0.37114417552948,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.9177362322807312,0.649701714515686,0.6185804009437561,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.9247615337371826,0.6637976169586182,0.4659650921821594,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8434206247329712,0.5047684907913208,0.4827119708061218,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.6802034378051758,0.2589468359947204,1.1932923793792725,285.20220947265625,284.95001220703125,299.25,295.7013244628906,298.0895080566406,297.1723022460937,285.2018127441406,1.0,0.7256093621253967,0.0,0.6499999761581421,1.0,1.0,-3.7614569664001465,1.6541708707809448,2.107286214828491,0.8019170761108398,1.0,1.0,0.0,264.0604248046875,269.0,83718.1171875,0.0,4728.232421875,1.0,278.1499938964844,283.1572265625,298.7030334472656,304.13189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926716148853302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.784279465675354,0.4055805206298828,0.3701831400394439,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9136201739311218,0.6478687524795532,0.6169970035552979,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9224881529808044,0.6656215190887451,0.4673174619674682,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8405265808105469,0.5037881135940552,0.4819207489490509,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.6777416467666626,0.2585497498512268,1.192111253738403,285.19207763671875,284.95001220703125,299.22467041015625,295.68609619140625,298.0773010253906,297.171142578125,285.1917419433594,1.0,0.7265492081642151,0.0,0.6499999761581421,1.0,1.0,-3.757648944854736,1.6524449586868286,2.1052041053771973,0.8009827733039856,1.0,1.0,0.0,267.0699157714844,272.0,83594.65625,0.0,4736.59521484375,1.0,278.1499938964844,283.1497802734375,298.68670654296875,304.10546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267144799232484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.784279465675354,0.4055805206298828,0.3701831400394439,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9136201739311218,0.6478687524795532,0.6169970035552979,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.9224881529808044,0.6656215190887451,0.4673174619674682,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8405265808105469,0.5037881135940552,0.4819207489490509,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.6777416467666626,0.2585497498512268,1.192111253738403,285.19207763671875,284.95001220703125,299.22467041015625,295.68609619140625,298.0773010253906,297.171142578125,285.1917419433594,1.0,0.7265492081642151,0.0,0.6499999761581421,1.0,1.0,-3.757648944854736,1.6524449586868286,2.1052041053771973,0.8009827733039856,1.0,1.0,0.0,267.0699157714844,272.0,83594.65625,0.0,4736.59521484375,1.0,278.1499938964844,283.1497802734375,298.68670654296875,304.10546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267144799232484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.8427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7811789512634277,0.4043794572353363,0.3692296743392944,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9096717834472656,0.6460312008857727,0.6154072880744934,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.920303463935852,0.6674531698226929,0.468673974275589,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8377141952514648,0.5028094053268433,0.4811294674873352,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.6753528714179993,0.2581623196601867,1.1909677982330322,285.18377685546875,284.95001220703125,299.208740234375,295.67626953125,298.06988525390625,297.1702880859375,285.1835021972656,1.0,0.7274911999702454,0.0,0.6499999761581421,1.0,1.0,-3.753893136978149,1.6507357358932495,2.103157520294189,0.8001013398170471,1.0,1.0,0.0,270.069091796875,275.0,83493.1328125,0.0,4745.021484375,1.0,278.1499938964844,283.1436462402344,298.67633056640625,304.0863342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265828132629396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.77978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.7811789512634277,0.4043794572353363,0.3692296743392944,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9096717834472656,0.6460312008857727,0.6154072880744934,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.920303463935852,0.6674531698226929,0.468673974275589,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8377141952514648,0.5028094053268433,0.4811294674873352,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.6753528714179993,0.2581623196601867,1.1909677982330322,285.18377685546875,284.95001220703125,299.208740234375,295.67626953125,298.06988525390625,297.1702880859375,285.1835021972656,1.0,0.7274911999702454,0.0,0.6499999761581421,1.0,1.0,-3.753893136978149,1.6507357358932495,2.103157520294189,0.8001013398170471,1.0,1.0,0.0,270.069091796875,275.0,83493.1328125,0.0,4745.021484375,1.0,278.1499938964844,283.1436462402344,298.67633056640625,304.0863342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265828132629396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.77978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.7796565294265747,0.4037820994853973,0.3687554597854614,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.9077659845352172,0.6451119184494019,0.6146114468574524,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.9192419648170472,0.6683717966079712,0.4693538248538971,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.8363354206085205,0.5023210644721985,0.4807344079017639,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.6741833090782166,0.2579714953899383,1.1904077529907229,285.1800842285156,284.95001220703125,299.2040710449219,295.6732788085937,298.0672912597656,297.169921875,285.1798400878906,1.0,0.7279635071754456,0.0,0.6499999761581421,1.0,1.0,-3.752033472061157,1.6498879194259644,2.102145433425904,0.7996723651885986,1.0,1.0,0.0,271.5663757324219,275.0,83447.59375,0.0,4749.2646484375,1.0,278.1499938964844,283.140869140625,298.67254638671875,304.0786437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926429271697998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.6826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.368896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769714355469,0.7781552076339722,0.403189092874527,0.3682846426963806,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9059116840362548,0.644193172454834,0.6138155460357666,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.918203592300415,0.6692937612533569,0.4700357317924499,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8349759578704834,0.5018346309661865,0.4803406596183777,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.673032820224762,0.2577843070030212,1.1898622512817385,285.17694091796875,284.95001220703125,299.2015075683594,295.6714782714844,298.0660400390625,297.16961669921875,285.1767272949219,1.0,0.7284380197525024,0.0,0.6499999761581421,1.0,1.0,-3.750199556350708,1.6490503549575806,2.101149082183838,0.7992591261863708,1.0,1.0,0.0,273.0611267089844,278.0,83408.75,0.0,4753.56103515625,1.0,278.1499938964844,283.1385192871094,298.6705322265625,304.0730895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262794852256776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7752121686935425,0.4020147025585174,0.3673527836799621,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9023653864860536,0.6423586010932922,0.6122255921363831,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9161925315856934,0.6711476445198059,0.4714058041572571,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8323099613189697,0.5008677840232849,0.479557991027832,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.6707852482795715,0.2574200332164764,1.188813328742981,285.1718139648437,284.95001220703125,299.2023010253906,295.6713256835937,298.0662841796875,297.16925048828125,285.1716613769531,1.0,0.7293946146965027,0.0,0.6499999761581421,1.0,1.0,-3.746609926223755,1.6474074125289917,2.0992026329040527,0.7984696626663208,1.0,1.0,0.0,276.0456237792969,281.0,83344.6171875,0.0,4762.3310546875,1.0,278.1499938964844,283.1346435546875,298.6700744628906,304.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259119033813475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.613525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7752121686935425,0.4020147025585174,0.3673527836799621,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9023653864860536,0.6423586010932922,0.6122255921363831,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9161925315856934,0.6711476445198059,0.4714058041572571,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8323099613189697,0.5008677840232849,0.479557991027832,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.6707852482795715,0.2574200332164764,1.188813328742981,285.1718139648437,284.95001220703125,299.2023010253906,295.6713256835937,298.0662841796875,297.16925048828125,285.1716613769531,1.0,0.7293946146965027,0.0,0.6499999761581421,1.0,1.0,-3.746609926223755,1.6474074125289917,2.0992026329040527,0.7984696626663208,1.0,1.0,0.0,276.0456237792969,281.0,83344.6171875,0.0,4762.3310546875,1.0,278.1499938964844,283.1346435546875,298.6700744628906,304.0668029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259119033813475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.613525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.772344708442688,0.4008543491363525,0.3664327561855316,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8989465832710266,0.6405290961265564,0.6106391549110413,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.9142649173736572,0.6730139255523682,0.4727838337421417,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8297075033187866,0.4999087750911712,0.4787818789482116,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.6686047315597534,0.2570677697658539,1.1878153085708618,285.1679992675781,284.95001220703125,299.2104797363281,295.6754150390625,298.0695495605469,297.1690368652344,285.1678771972656,1.0,0.73036128282547,0.0,0.6499999761581421,1.0,1.0,-3.743117570877075,1.6458048820495603,2.097312688827514,0.7977240085601807,1.0,1.0,0.0,279.0256042480469,284.0,83295.828125,0.0,4771.33203125,1.0,278.1499938964844,283.13165283203125,298.6734924316406,304.06561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254193902015686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.772344708442688,0.4008543491363525,0.3664327561855316,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8989465832710266,0.6405290961265564,0.6106391549110413,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.9142649173736572,0.6730139255523682,0.4727838337421417,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8297075033187866,0.4999087750911712,0.4787818789482116,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.6686047315597534,0.2570677697658539,1.1878153085708618,285.1679992675781,284.95001220703125,299.2104797363281,295.6754150390625,298.0695495605469,297.1690368652344,285.1678771972656,1.0,0.73036128282547,0.0,0.6499999761581421,1.0,1.0,-3.743117570877075,1.6458048820495603,2.097312688827514,0.7977240085601807,1.0,1.0,0.0,279.0256042480469,284.0,83295.828125,0.0,4771.33203125,1.0,278.1499938964844,283.13165283203125,298.6734924316406,304.06561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254193902015686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.08544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.7695541381835938,0.3997112214565277,0.365527331829071,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8955950140953064,0.6387079954147339,0.6090594530105591,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.9124218821525574,0.6748955249786377,0.4741717278957367,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.8271646499633789,0.4989604949951172,0.4780148863792419,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.6664924025535583,0.2567301094532013,1.1868791580200195,285.16558837890625,284.95001220703125,299.225341796875,295.68328857421875,298.0761413574219,297.1690368652344,285.16552734375,1.0,0.7313413619995117,0.0,0.6499999761581421,1.0,1.0,-3.739748239517212,1.6442543268203735,2.095493793487549,0.7970302104949951,1.0,1.0,0.0,282.0014343261719,287.0,83264.125,0.0,4780.6416015625,1.0,278.1499938964844,283.12969970703125,298.6810607910156,304.06988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924866259098053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.7695541381835938,0.3997112214565277,0.365527331829071,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8955950140953064,0.6387079954147339,0.6090594530105591,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.9124218821525574,0.6748955249786377,0.4741717278957367,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.8271646499633789,0.4989604949951172,0.4780148863792419,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656494140625,0.6664924025535583,0.2567301094532013,1.1868791580200195,285.16558837890625,284.95001220703125,299.225341796875,295.68328857421875,298.0761413574219,297.1690368652344,285.16552734375,1.0,0.7313413619995117,0.0,0.6499999761581421,1.0,1.0,-3.739748239517212,1.6442543268203735,2.095493793487549,0.7970302104949951,1.0,1.0,0.0,282.0014343261719,287.0,83264.125,0.0,4780.6416015625,1.0,278.1499938964844,283.12969970703125,298.6810607910156,304.06988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924866259098053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.997802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7675898671150208,0.3988974392414093,0.3648833930492401,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8932223916053772,0.6374028921127319,0.6079270243644714,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.9111448526382446,0.6762591600418091,0.4751767516136169,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8253659605979919,0.4982838630676269,0.4774679839611053,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.6650108695030212,0.2564948499202728,1.1862387657165527,285.16455078125,284.95001220703125,299.23980712890625,295.69110107421875,298.0823669433594,297.16912841796875,285.1644897460937,1.0,0.7320547699928284,0.0,0.6499999761581421,1.0,1.0,-3.737391233444214,1.643167495727539,2.094223737716675,0.7965573072433472,1.0,1.0,0.0,284.1423034667969,287.0,83249.21875,0.0,4787.5205078125,1.0,278.1499938964844,283.1287841796875,298.6884155273437,304.07550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244056940078736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.76025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.7668371200561523,0.3985841870307922,0.3646357655525207,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.892309844493866,0.63689786195755,0.607488751411438,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.9106603264808656,0.6767920851707458,0.4755694270133972,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.8246740102767944,0.4980228543281555,0.4772571921348572,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.6644446849822998,0.2564060688018799,1.1860014200210571,285.16436767578125,284.95001220703125,299.2462463378906,295.694580078125,298.08526611328125,297.1691589355469,285.164306640625,1.0,0.7323349714279175,0.0,0.6499999761581421,1.0,1.0,-3.736499547958374,1.6427555084228516,2.0937440395355225,0.7963825464248657,1.0,1.0,0.0,284.974365234375,290.0,83246.0078125,0.0,4790.2607421875,1.0,278.1499938964844,283.1285705566406,298.6919250488281,304.0785522460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242315888404846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.15771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.7655043005943298,0.3980254530906677,0.3641940355300903,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8906911611557007,0.6359965801239014,0.606706440448761,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.9098084568977356,0.6777452826499939,0.476271390914917,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8234454393386841,0.4975573718547821,0.476881206035614,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.6634429693222046,0.2562480568885803,1.1855796575546265,285.1640625,284.95001220703125,299.2587280273437,295.7013854980469,298.090576171875,297.16925048828125,285.1640319824219,1.0,0.7328358292579651,0.0,0.6499999761581421,1.0,1.0,-3.7349112033844,1.6420215368270874,2.0928895473480225,0.7960723042488098,1.0,1.0,0.0,286.4601135253906,290.0,83240.9375,0.0,4795.1630859375,1.0,278.1499938964844,283.12823486328125,298.6982727050781,304.0841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238724708557128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7641913294792175,0.3974727690219879,0.3637575507164001,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.889091432094574,0.6351017951965332,0.6059295535087585,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.9089782238006592,0.6787036657333374,0.4769769310951233,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.8222291469573975,0.4970960617065429,0.4765089750289917,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.6624590158462524,0.256095141172409,1.1851799488067627,285.1641540527344,284.95001220703125,299.2724914550781,295.7088928222656,298.09674072265625,297.1692810058594,285.1641540527344,1.0,0.7333422303199768,0.0,0.6499999761581421,1.0,1.0,-3.7333714962005615,1.6413086652755735,2.0920627117156982,0.7957796454429626,1.0,1.0,0.0,287.94488525390625,293.0,83240.484375,0.0,4800.193359375,1.0,278.1499938964844,283.128173828125,298.7057189941406,304.091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923528254032135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.7616180181503296,0.3963802456855774,0.3628956973552704,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.885942816734314,0.6333250403404236,0.6043874621391296,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.90737646818161,0.680633008480072,0.4783962965011596,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.819826066493988,0.4961827099323272,0.4757727980613708,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.6605369448661804,0.2558000981807709,1.184427261352539,285.1650390625,284.95001220703125,299.3034362792969,295.7257385253906,298.1104431152344,297.16949462890625,285.1650695800781,1.0,0.7343669533729553,0.0,0.6499999761581421,1.0,1.0,-3.730395555496216,1.6399284601211548,2.0904672145843506,0.7952279448509216,1.0,1.0,0.0,290.9132385253906,296.0,83247.6640625,0.0,4810.53125,1.0,278.1499938964844,283.1285705566406,298.7223815917969,304.10760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922802984714508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.00341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.7616180181503296,0.3963802456855774,0.3628956973552704,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.885942816734314,0.6333250403404236,0.6043874621391296,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.90737646818161,0.680633008480072,0.4783962965011596,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.819826066493988,0.4961827099323272,0.4757727980613708,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.6605369448661804,0.2558000981807709,1.184427261352539,285.1650390625,284.95001220703125,299.3034362792969,295.7257385253906,298.1104431152344,297.16949462890625,285.1650695800781,1.0,0.7343669533729553,0.0,0.6499999761581421,1.0,1.0,-3.730395555496216,1.6399284601211548,2.0904672145843506,0.7952279448509216,1.0,1.0,0.0,290.9132385253906,296.0,83247.6640625,0.0,4810.53125,1.0,278.1499938964844,283.1285705566406,298.7223815917969,304.10760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922802984714508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.00341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.7591129541397095,0.3953050374984741,0.3620490133762359,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8828604221343994,0.6315640211105347,0.6028600335121155,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.9058507084846495,0.682578980922699,0.4798268377780914,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8174564838409424,0.4952820241451263,0.4750480949878692,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.6586742401123047,0.2555195987224579,1.1837382316589355,285.16680908203125,284.95001220703125,299.33837890625,295.7447509765625,298.1260070800781,297.1698303222656,285.1668701171875,1.0,0.7354081273078918,0.0,0.6499999761581421,1.0,1.0,-3.7275595664978014,1.638609528541565,2.088949918746948,0.7947213649749756,1.0,1.0,0.0,293.88092041015625,299.0,83265.390625,0.0,4821.25,1.0,278.1499938964844,283.1296081542969,298.7412414550781,304.127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220447540283204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.016845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.7591129541397095,0.3953050374984741,0.3620490133762359,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8828604221343994,0.6315640211105347,0.6028600335121155,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.9058507084846495,0.682578980922699,0.4798268377780914,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8174564838409424,0.4952820241451263,0.4750480949878692,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.6586742401123047,0.2555195987224579,1.1837382316589355,285.16680908203125,284.95001220703125,299.33837890625,295.7447509765625,298.1260070800781,297.1698303222656,285.1668701171875,1.0,0.7354081273078918,0.0,0.6499999761581421,1.0,1.0,-3.7275595664978014,1.638609528541565,2.088949918746948,0.7947213649749756,1.0,1.0,0.0,293.88092041015625,299.0,83265.390625,0.0,4821.25,1.0,278.1499938964844,283.1296081542969,298.7412414550781,304.127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220447540283204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3608.016845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.7566731572151184,0.3942463994026184,0.3612168729305267,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.8798418641090393,0.6298174858093262,0.6013460755348206,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.9043980836868286,0.6845411062240601,0.4812682271003723,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.8151131272315979,0.4943936765193939,0.4743345975875854,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.656868040561676,0.2552528977394104,1.1831098794937134,285.1693420410156,284.95001220703125,299.3766784667969,295.7655334472656,298.14306640625,297.1702880859375,285.1694030761719,1.0,0.7364652156829834,0.0,0.6499999761581421,1.0,1.0,-3.7248568534851074,1.6373496055603027,2.0875072479248047,0.7942560911178589,1.0,1.0,0.0,296.8487548828125,302.0,83292.0546875,0.0,4832.3359375,1.0,278.1499938964844,283.13116455078125,298.7618408203125,304.1492614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212620854377748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.7566731572151184,0.3942463994026184,0.3612168729305267,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.8798418641090393,0.6298174858093262,0.6013460755348206,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.9043980836868286,0.6845411062240601,0.4812682271003723,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.8151131272315979,0.4943936765193939,0.4743345975875854,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.656868040561676,0.2552528977394104,1.1831098794937134,285.1693420410156,284.95001220703125,299.3766784667969,295.7655334472656,298.14306640625,297.1702880859375,285.1694030761719,1.0,0.7364652156829834,0.0,0.6499999761581421,1.0,1.0,-3.7248568534851074,1.6373496055603027,2.0875072479248047,0.7942560911178589,1.0,1.0,0.0,296.8487548828125,302.0,83292.0546875,0.0,4832.3359375,1.0,278.1499938964844,283.13116455078125,298.7618408203125,304.1492614746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212620854377748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.7542951703071594,0.3932028412818908,0.36039799451828,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.8768848776817322,0.628084123134613,0.5998441576957703,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9030155539512634,0.6865183711051941,0.4827198684215545,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.8127884864807129,0.493516594171524,0.4736314415931701,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.6551148891448975,0.2549986541271209,1.182536482810974,285.1724853515625,284.95001220703125,299.41766357421875,295.7876281738281,298.16131591796875,297.1708374023437,285.1725769042969,1.0,0.7375366687774658,0.0,0.6499999761581421,1.0,1.0,-3.722275257110596,1.636143445968628,2.086131811141968,0.7938270568847656,1.0,1.0,0.0,299.81719970703125,305.0,83325.953125,0.0,4843.75830078125,1.0,278.1499938964844,283.1331787109375,298.78375244140625,304.1733093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92046320438385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
