time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030240,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.7542951703071594,0.3932028412818908,0.36039799451828,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.8768848776817322,0.628084123134613,0.5998441576957703,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9030155539512634,0.6865183711051941,0.4827198684215545,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.8127884864807129,0.493516594171524,0.4736314415931701,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.6551148891448975,0.2549986541271209,1.182536482810974,285.1724853515625,284.95001220703125,299.41766357421875,295.7876281738281,298.16131591796875,297.1708374023437,285.1725769042969,1.0,0.7375366687774658,0.0,0.6499999761581421,1.0,1.0,-3.722275257110596,1.636143445968628,2.086131811141968,0.7938270568847656,1.0,1.0,0.0,299.81719970703125,305.0,83325.953125,0.0,4843.75830078125,1.0,278.1499938964844,283.1331787109375,298.78375244140625,304.1733093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92046320438385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.753129243850708,0.3926872909069061,0.3599940836429596,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.875429630279541,0.6272228956222534,0.5990981459617615,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.9023491144180298,0.6875134110450745,0.4834499657154083,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.811631441116333,0.493082731962204,0.4732841849327087,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.6542582511901855,0.2548766732215881,1.1822725534439087,285.1742553710937,284.95001220703125,299.43896484375,295.7990417480469,298.1708374023437,297.171142578125,285.17437744140625,1.0,0.7380784153938293,0.0,0.6499999761581421,1.0,1.0,-3.7210347652435294,1.635562777519226,2.085471868515014,0.7936270833015442,1.0,1.0,0.0,301.3017578125,305.0,83345.4921875,0.0,4849.6103515625,1.0,278.1499938964844,283.1343078613281,298.795166015625,304.1859741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200670719146729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.777587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.7519776821136475,0.3921752870082855,0.3595933616161346,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8739891648292542,0.6263647079467773,0.5983551144599915,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.9016932249069214,0.6885114908218384,0.4841822683811188,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8104763031005859,0.4926514625549316,0.4729394018650055,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.6534140110015869,0.254757672548294,1.182021975517273,285.1761779785156,284.95001220703125,299.4606628417969,295.8106384277344,298.1805419921875,297.1714782714844,285.17626953125,1.0,0.7386237382888794,0.0,0.6499999761581421,1.0,1.0,-3.7198235988616943,1.6349952220916748,2.0848283767700195,0.7934351563453674,1.0,1.0,0.0,302.7867431640625,308.0,83366.3125,0.0,4855.54541015625,1.0,278.1499938964844,283.13555908203125,298.8067321777344,304.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196719527244568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.7497196197509766,0.391165167093277,0.3588043451309204,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8711549639701843,0.6246615052223206,0.596881091594696,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.900413990020752,0.6905208230018616,0.4856560230255127,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8081713318824768,0.4918002486228943,0.4722602665424347,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.6517648696899414,0.2545313239097595,1.1815730333328247,285.1802978515625,284.95001220703125,299.5050048828125,295.83416748046875,298.2004699707031,297.17218017578125,285.180419921875,1.0,0.739728569984436,0.0,0.6499999761581421,1.0,1.0,-3.717517375946045,1.6339123249053955,2.0836050510406494,0.7930819392204285,1.0,1.0,0.0,305.7579345703125,311.0,83411.8984375,0.0,4867.74609375,1.0,278.1499938964844,283.1382751464844,298.8302917480469,304.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918899655342102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.7497196197509766,0.391165167093277,0.3588043451309204,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8711549639701843,0.6246615052223206,0.596881091594696,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.900413990020752,0.6905208230018616,0.4856560230255127,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8081713318824768,0.4918002486228943,0.4722602665424347,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.6517648696899414,0.2545313239097595,1.1815730333328247,285.1802978515625,284.95001220703125,299.5050048828125,295.83416748046875,298.2004699707031,297.17218017578125,285.180419921875,1.0,0.739728569984436,0.0,0.6499999761581421,1.0,1.0,-3.717517375946045,1.6339123249053955,2.0836050510406494,0.7930819392204285,1.0,1.0,0.0,305.7579345703125,311.0,83411.8984375,0.0,4867.74609375,1.0,278.1499938964844,283.1382751464844,298.8302917480469,304.2257385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918899655342102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13016.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7475147843360901,0.3901675045490265,0.3580265641212463,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8683785200119019,0.6229720115661621,0.5954195857048035,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.899172306060791,0.6925413012504578,0.4871374666690826,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8058643937110901,0.4909610450267792,0.4715921580791473,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.6501616835594177,0.2543156445026397,1.181172013282776,285.1846618652344,284.95001220703125,299.54998779296875,295.8578186035156,298.2205810546875,297.1728820800781,285.1847839355469,1.0,0.7408463954925537,0.0,0.6499999761581421,1.0,1.0,-3.715319395065308,1.6328785419464111,2.0824408531188965,0.7927556037902832,1.0,1.0,0.0,308.73101806640625,314.0,83459.9453125,0.0,4880.2568359375,1.0,278.1499938964844,283.1411437988281,298.8538818359375,304.2528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918137788772583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.7475147843360901,0.3901675045490265,0.3580265641212463,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8683785200119019,0.6229720115661621,0.5954195857048035,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.899172306060791,0.6925413012504578,0.4871374666690826,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8058643937110901,0.4909610450267792,0.4715921580791473,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.6501616835594177,0.2543156445026397,1.181172013282776,285.1846618652344,284.95001220703125,299.54998779296875,295.8578186035156,298.2205810546875,297.1728820800781,285.1847839355469,1.0,0.7408463954925537,0.0,0.6499999761581421,1.0,1.0,-3.715319395065308,1.6328785419464111,2.0824408531188965,0.7927556037902832,1.0,1.0,0.0,308.73101806640625,314.0,83459.9453125,0.0,4880.2568359375,1.0,278.1499938964844,283.1411437988281,298.8538818359375,304.2528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918137788772583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13033.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3571.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.745356559753418,0.3891767263412475,0.3572548627853393,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8656549453735352,0.6212902665138245,0.5939650535583496,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.8979644775390625,0.6945704817771912,0.4886246919631958,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8035632371902466,0.4901287853717804,0.4709301888942718,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.6485976576805115,0.2541053593158722,1.1807953119277954,285.1891174316406,284.95001220703125,299.5950012207031,295.88116455078125,298.2408142089844,297.17364501953125,285.18927001953125,1.0,0.7419707179069519,0.0,0.6499999761581421,1.0,1.0,-3.713180303573608,1.631871223449707,2.0813090801239014,0.7924439907073975,1.0,1.0,0.0,311.70562744140625,317.0,83509.15625,0.0,4892.931640625,1.0,278.1499938964844,283.1440734863281,298.87744140625,304.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174156785011292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.289794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.745356559753418,0.3891767263412475,0.3572548627853393,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8656549453735352,0.6212902665138245,0.5939650535583496,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.8979644775390625,0.6945704817771912,0.4886246919631958,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8035632371902466,0.4901287853717804,0.4709301888942718,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.6485976576805115,0.2541053593158722,1.1807953119277954,285.1891174316406,284.95001220703125,299.5950012207031,295.88116455078125,298.2408142089844,297.17364501953125,285.18927001953125,1.0,0.7419707179069519,0.0,0.6499999761581421,1.0,1.0,-3.713180303573608,1.631871223449707,2.0813090801239014,0.7924439907073975,1.0,1.0,0.0,311.70562744140625,317.0,83509.15625,0.0,4892.931640625,1.0,278.1499938964844,283.1440734863281,298.87744140625,304.280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174156785011292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3565.289794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.7436655759811401,0.3883931040763855,0.3566459119319916,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8635174632072449,0.6199566125869751,0.5928124785423279,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8970227837562561,0.6961985230445862,0.4898183345794678,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8017499446868896,0.4894732534885406,0.4704104363918304,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.6473782658576965,0.2539456188678741,1.180532693862915,285.1926574707031,284.95001220703125,299.63055419921875,295.8993835449219,298.25665283203125,297.1742553710937,285.1927795410156,1.0,0.7428810000419617,0.0,0.6499999761581421,1.0,1.0,-3.711556434631348,1.6311054229736328,2.080450773239136,0.7922136187553406,1.0,1.0,0.0,314.0870056152344,317.0,83547.6875,0.0,4903.3232421875,1.0,278.1499938964844,283.1463623046875,298.8955383300781,304.3011474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91685152053833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.07421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.7432476282119751,0.388198584318161,0.3564950227737427,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.8629888296127319,0.6196250915527344,0.5925261974334717,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8967902660369873,0.696605384349823,0.4901168644428253,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.801300585269928,0.4893109798431396,0.470282107591629,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.6470779180526733,0.2539071142673492,1.1804736852645874,285.1935119628906,284.95001220703125,299.63934326171875,295.9038391113281,298.2605285644531,297.17437744140625,285.19366455078125,1.0,0.7431104183197021,0.0,0.6499999761581421,1.0,1.0,-3.7111644744873047,1.6309205293655396,2.0802440643310547,0.7921589612960815,1.0,1.0,0.0,314.682861328125,320.0,83557.15625,0.0,4905.9638671875,1.0,278.1499938964844,283.1469421386719,298.89990234375,304.3062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167116284370422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13066.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.78076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.7422075271606445,0.3877102732658386,0.3561155796051025,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.8616732954978943,0.6187933087348938,0.5918073058128357,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.8962140083312988,0.6976255178451538,0.4908643066883087,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8001800179481506,0.4889028668403625,0.4699585735797882,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.6463298201560974,0.2538082003593445,1.1803138256072998,285.1957702636719,284.95001220703125,299.6610412597656,295.9147644042969,298.2705383300781,297.1747741699219,285.1959228515625,1.0,0.7436802387237549,0.0,0.6499999761581421,1.0,1.0,-3.71016001701355,1.6304465532302856,2.0797133445739746,0.7920179963111877,1.0,1.0,0.0,316.1722412109375,320.0,83582.03125,0.0,4912.490234375,1.0,278.1499938964844,283.1484375,298.9113464355469,304.319580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164100289344788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13074.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.99169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7411788105964661,0.3872248232364654,0.3557391762733459,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.8603717684745789,0.6179656982421875,0.5910928249359131,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.8956453204154968,0.6986453533172607,0.4916124641895294,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7990692853927612,0.4884984195232391,0.4696389138698578,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.645592451095581,0.2537124752998352,1.1801689863204956,285.1978759765625,284.95001220703125,299.6823425292969,295.9253845214844,298.280029296875,297.1751403808594,285.1980285644531,1.0,0.744254469871521,0.0,0.6499999761581421,1.0,1.0,-3.709189176559448,1.6299883127212524,2.0792007446289062,0.7918824553489685,1.0,1.0,0.0,317.6624450683594,323.0,83604.6328125,0.0,4919.1142578125,1.0,278.1499938964844,283.1497802734375,298.9219665527344,304.3321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160979986190796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.105712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.7391486167907715,0.3862562179565429,0.3549886047840118,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8578038811683655,0.6163139939308167,0.5896672606468201,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.894527018070221,0.7006853222846985,0.4931089878082275,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.7968703508377075,0.4876926839351654,0.4690027832984924,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.644141674041748,0.2535233795642853,1.1798911094665527,285.2019348144531,284.95001220703125,299.7232971191406,295.9454650878906,298.29852294921875,297.17584228515625,285.2020568847656,1.0,0.745405912399292,0.0,0.6499999761581421,1.0,1.0,-3.7072720527648926,1.629083275794983,2.07818865776062,0.7916150093078613,1.0,1.0,0.0,320.6453857421875,326.0,83647.8671875,0.0,4932.439453125,1.0,278.1499938964844,283.1523742675781,298.9425048828125,304.3564147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155452847480774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.7391486167907715,0.3862562179565429,0.3549886047840118,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8578038811683655,0.6163139939308167,0.5896672606468201,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.894527018070221,0.7006853222846985,0.4931089878082275,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.7968703508377075,0.4876926839351654,0.4690027832984924,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.644141674041748,0.2535233795642853,1.1798911094665527,285.2019348144531,284.95001220703125,299.7232971191406,295.9454650878906,298.29852294921875,297.17584228515625,285.2020568847656,1.0,0.745405912399292,0.0,0.6499999761581421,1.0,1.0,-3.7072720527648926,1.629083275794983,2.07818865776062,0.7916150093078613,1.0,1.0,0.0,320.6453857421875,326.0,83647.8671875,0.0,4932.439453125,1.0,278.1499938964844,283.1523742675781,298.9425048828125,304.3564147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155452847480774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7371513843536377,0.3852896094322204,0.3542407751083374,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8552809357643127,0.6146674156188965,0.5882475972175598,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8934273719787598,0.7027129530906677,0.4945984780788421,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7947005033493042,0.4868912994861603,0.4683717489242553,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.6427221894264221,0.2533387243747711,1.1796365976333618,285.2053527832031,284.95001220703125,299.7616271972656,295.963623046875,298.3153991699219,297.1763916015625,285.2054748535156,1.0,0.7465630173683167,0.0,0.6499999761581421,1.0,1.0,-3.705391645431519,1.6281962394714355,2.077195167541504,0.7913485765457153,1.0,1.0,0.0,323.6339111328125,329.0,83683.5390625,0.0,4945.89111328125,1.0,278.1499938964844,283.154541015625,298.9605407714844,304.37774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150189757347108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7371513843536377,0.3852896094322204,0.3542407751083374,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8552809357643127,0.6146674156188965,0.5882475972175598,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8934273719787598,0.7027129530906677,0.4945984780788421,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7947005033493042,0.4868912994861603,0.4683717489242553,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.6427221894264221,0.2533387243747711,1.1796365976333618,285.2053527832031,284.95001220703125,299.7616271972656,295.963623046875,298.3153991699219,297.1763916015625,285.2054748535156,1.0,0.7465630173683167,0.0,0.6499999761581421,1.0,1.0,-3.705391645431519,1.6281962394714355,2.077195167541504,0.7913485765457153,1.0,1.0,0.0,323.6339111328125,329.0,83683.5390625,0.0,4945.89111328125,1.0,278.1499938964844,283.154541015625,298.9605407714844,304.37774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150189757347108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.121337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7351835370063782,0.3843230605125427,0.3534935414791107,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8528003692626953,0.6130226850509644,0.5868301391601562,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8923473358154297,0.7047328352928162,0.4960832297801971,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.792557954788208,0.4860915541648865,0.467742770910263,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.6413304209709167,0.2531556785106659,1.179391622543335,285.2083740234375,284.95001220703125,299.79656982421875,295.9795227050781,298.3311767578125,297.1769104003906,285.2084655761719,1.0,0.7477219104766846,0.0,0.6499999761581421,1.0,1.0,-3.703522205352783,1.6273151636123655,2.076207160949707,0.7910797595977783,1.0,1.0,0.0,326.626953125,332.0,83713.953125,0.0,4959.38916015625,1.0,278.1499938964844,283.1563720703125,298.9769592285156,304.3971862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146122932434082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.7351835370063782,0.3843230605125427,0.3534935414791107,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8528003692626953,0.6130226850509644,0.5868301391601562,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.8923473358154297,0.7047328352928162,0.4960832297801971,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.792557954788208,0.4860915541648865,0.467742770910263,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.6413304209709167,0.2531556785106659,1.179391622543335,285.2083740234375,284.95001220703125,299.79656982421875,295.9795227050781,298.3311767578125,297.1769104003906,285.2084655761719,1.0,0.7477219104766846,0.0,0.6499999761581421,1.0,1.0,-3.703522205352783,1.6273151636123655,2.076207160949707,0.7910797595977783,1.0,1.0,0.0,326.626953125,332.0,83713.953125,0.0,4959.38916015625,1.0,278.1499938964844,283.1563720703125,298.9769592285156,304.3971862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146122932434082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13121.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7332392930984497,0.3833526074886322,0.3527438640594482,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8503580093383789,0.6113758683204651,0.5854119062423706,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8912801146507263,0.706733763217926,0.4975561499595642,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7904396057128906,0.4852900207042694,0.467113196849823,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.6399629712104797,0.2529722154140472,1.17914879322052,285.2105712890625,284.95001220703125,299.8275146484375,295.9927673339844,298.34490966796875,297.1772766113281,285.21063232421875,1.0,0.7488800287246704,0.0,0.6499999761581421,1.0,1.0,-3.701636791229248,1.6264281272888184,2.0752086639404297,0.7907981276512146,1.0,1.0,0.0,329.6256103515625,335.0,83734.046875,0.0,4972.861328125,1.0,278.1499938964844,283.1576232910156,298.9905090332031,304.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142799377441406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7332392930984497,0.3833526074886322,0.3527438640594482,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8503580093383789,0.6113758683204651,0.5854119062423706,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8912801146507263,0.706733763217926,0.4975561499595642,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7904396057128906,0.4852900207042694,0.467113196849823,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.6399629712104797,0.2529722154140472,1.17914879322052,285.2105712890625,284.95001220703125,299.8275146484375,295.9927673339844,298.34490966796875,297.1772766113281,285.21063232421875,1.0,0.7488800287246704,0.0,0.6499999761581421,1.0,1.0,-3.701636791229248,1.6264281272888184,2.0752086639404297,0.7907981276512146,1.0,1.0,0.0,329.6256103515625,335.0,83734.046875,0.0,4972.861328125,1.0,278.1499938964844,283.1576232910156,298.9905090332031,304.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142799377441406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13130.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.7322757244110107,0.3828664124011993,0.3523683249950409,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.8491511940956116,0.6105518937110901,0.5847024917602539,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8907527327537537,0.7077302932739258,0.4982899725437164,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.7893899083137512,0.4848888516426086,0.466798186302185,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.639288067817688,0.2528802752494812,1.1790273189544678,285.21148681640625,284.95001220703125,299.8412780761719,295.9982604980469,298.351318359375,297.17742919921875,285.2115478515625,1.0,0.7494586110115051,0.0,0.6499999761581421,1.0,1.0,-3.7006890773773193,1.625982642173767,2.074706554412842,0.790654182434082,1.0,1.0,0.0,331.12664794921875,335.0,83741.875,0.0,4979.587890625,1.0,278.1499938964844,283.1581115722656,298.99664306640625,304.42047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141827821731568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.380126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.7313153147697449,0.3823769390583038,0.3519904315471649,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.8479517698287964,0.6097250580787659,0.5839909911155701,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.890225350856781,0.7087163329124451,0.4990174472332001,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.7883445024490356,0.4844852387905121,0.466481477022171,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6386174559593201,0.2527870237827301,1.1789016723632812,285.2120056152344,284.95001220703125,299.853759765625,296.0029296875,298.3567199707031,297.177490234375,285.2120361328125,1.0,0.7500354647636414,0.0,0.6499999761581421,1.0,1.0,-3.699721813201904,1.6255289316177368,2.074193000793457,0.7905014157295227,1.0,1.0,0.0,332.629638671875,323.0,83744.421875,0.0,4986.26611328125,1.0,278.1499938964844,283.15826416015625,299.0014038085937,304.4261169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914075255393982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.38427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7326688766479492,0.3814160525798797,0.3509673178195953,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.8495805263519287,0.6080764532089233,0.5822792053222656,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8937114477157593,0.7106881141662598,0.5002552270889282,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7902218699455261,0.4836859405040741,0.4655608534812927,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.6401599049568176,0.2526149153709411,1.177305817604065,285.2096862792969,284.95001220703125,299.8746643066406,296.0096435546875,298.3662414550781,297.177734375,285.20953369140625,1.0,0.7470565438270569,0.0,0.6499999761581421,1.0,1.0,-3.694897174835205,1.6232954263687134,2.071601629257202,0.7895641922950745,1.0,1.0,0.0,328.1123046875,311.0,83705.28125,0.0,4943.67822265625,1.0,278.1499938964844,283.1561889648437,299.0090026855469,304.4337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913977026939392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.7326688766479492,0.3814160525798797,0.3509673178195953,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.8495805263519287,0.6080764532089233,0.5822792053222656,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8937114477157593,0.7106881141662598,0.5002552270889282,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7902218699455261,0.4836859405040741,0.4655608534812927,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.6401599049568176,0.2526149153709411,1.177305817604065,285.2096862792969,284.95001220703125,299.8746643066406,296.0096435546875,298.3662414550781,297.177734375,285.20953369140625,1.0,0.7470565438270569,0.0,0.6499999761581421,1.0,1.0,-3.694897174835205,1.6232954263687134,2.071601629257202,0.7895641922950745,1.0,1.0,0.0,328.1123046875,311.0,83705.28125,0.0,4943.67822265625,1.0,278.1499938964844,283.1561889648437,299.0090026855469,304.4337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913977026939392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13132.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7357779741287231,0.3804923295974731,0.3498378098011017,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8533681631088257,0.6064433455467224,0.5804353952407837,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8996208310127258,0.7126521468162537,0.5013803243637085,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7942144274711609,0.4829090535640716,0.4645143151283264,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.6432859897613525,0.2524848580360412,1.1751911640167236,285.204345703125,284.95001220703125,299.8895263671875,296.0125427246094,298.3728942871094,297.1781005859375,285.2041320800781,1.0,0.742428183555603,0.0,0.6499999761581421,1.0,1.0,-3.688870668411255,1.6205220222473145,2.0683486461639404,0.7882938981056213,1.0,1.0,0.0,319.87213134765625,299.0,83634.046875,0.0,4874.2666015625,1.0,278.1499938964844,283.1520080566406,299.0120849609375,304.4338684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913886785507202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7357779741287231,0.3804923295974731,0.3498378098011017,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8533681631088257,0.6064433455467224,0.5804353952407837,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8996208310127258,0.7126521468162537,0.5013803243637085,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7942144274711609,0.4829090535640716,0.4645143151283264,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.6432859897613525,0.2524848580360412,1.1751911640167236,285.204345703125,284.95001220703125,299.8895263671875,296.0125427246094,298.3728942871094,297.1781005859375,285.2041320800781,1.0,0.742428183555603,0.0,0.6499999761581421,1.0,1.0,-3.688870668411255,1.6205220222473145,2.0683486461639404,0.7882938981056213,1.0,1.0,0.0,319.87213134765625,299.0,83634.046875,0.0,4874.2666015625,1.0,278.1499938964844,283.1520080566406,299.0120849609375,304.4338684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913886785507202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7399734258651733,0.3795962631702423,0.3486669957637787,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.8585026264190674,0.6048221588134766,0.5785316824913025,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.9071106910705566,0.7145991921424866,0.5024417042732239,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7994879484176636,0.4821504056453705,0.4634141623973846,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.6474359631538391,0.2523943185806274,1.172918677330017,285.1972045898437,284.95001220703125,299.8976745605469,296.01123046875,298.3766174316406,297.17852783203125,285.1969299316406,1.0,0.7368918657302856,0.0,0.6499999761581421,1.0,1.0,-3.6823935508728014,1.6175453662872314,2.064848184585572,0.7868998050689697,1.0,1.0,0.0,309.7752380371094,287.0,83541.359375,0.0,4792.10009765625,1.0,278.1499938964844,283.1465148925781,299.01092529296875,304.427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138543605804444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7399734258651733,0.3795962631702423,0.3486669957637787,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.8585026264190674,0.6048221588134766,0.5785316824913025,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.9071106910705566,0.7145991921424866,0.5024417042732239,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.7994879484176636,0.4821504056453705,0.4634141623973846,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.6474359631538391,0.2523943185806274,1.172918677330017,285.1972045898437,284.95001220703125,299.8976745605469,296.01123046875,298.3766174316406,297.17852783203125,285.1969299316406,1.0,0.7368918657302856,0.0,0.6499999761581421,1.0,1.0,-3.6823935508728014,1.6175453662872314,2.064848184585572,0.7868998050689697,1.0,1.0,0.0,309.7752380371094,287.0,83541.359375,0.0,4792.10009765625,1.0,278.1499938964844,283.1465148925781,299.01092529296875,304.427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138543605804444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.7442665100097656,0.3788183927536011,0.3476230502128601,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.8637653589248657,0.6033981442451477,0.5768337249755859,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.9149793982505798,0.7162922024726868,0.5033434629440308,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.804794430732727,0.4814897775650024,0.4624274969100952,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.6516770720481873,0.2523353397846222,1.1708943843841553,285.1896667480469,284.95001220703125,299.8988037109375,296.0062561035156,298.37725830078125,297.1788635253906,285.1893615722656,1.0,0.7316665649414062,0.0,0.6499999761581421,1.0,1.0,-3.6765565872192383,1.614864945411682,2.0616915225982666,0.7856282591819763,1.0,1.0,0.0,300.2118225097656,287.0,83444.5859375,0.0,4715.38037109375,1.0,278.1499938964844,283.14080810546875,299.0064392089844,304.4183654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139362573623656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13087.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.0966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.7448976635932922,0.3787127435207367,0.3474796414375305,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.8645389080047607,0.6032036542892456,0.5766004323959351,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.9161442518234252,0.7165202498435974,0.5034633874893188,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8055664896965027,0.4813998639583587,0.4622915685176849,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.6523004174232483,0.2523287534713745,1.170617699623108,285.18853759765625,284.95001220703125,299.89849853515625,296.0052795410156,298.3770751953125,297.17889404296875,285.1882019042969,1.0,0.730931282043457,0.0,0.6499999761581421,1.0,1.0,-3.6757521629333496,1.6144957542419434,2.0612564086914062,0.7854516506195068,1.0,1.0,0.0,298.8643798828125,275.0,83429.859375,0.0,4704.6396484375,1.0,278.1499938964844,283.1399230957031,299.00543212890625,304.4165954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913948655128479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.747602641582489,0.3782725930213928,0.3468817472457886,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.8678518533706665,0.6023931503295898,0.5756274461746216,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.9211494326591492,0.717468798160553,0.5039615631103516,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.8088095784187317,0.481025367975235,0.4617248475551605,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.6549729704856873,0.2523021996021271,1.169466495513916,285.1836242675781,284.95001220703125,299.8959350585937,296.00048828125,298.3760070800781,297.1790466308594,285.18328857421875,1.0,0.7278521656990051,0.0,0.6499999761581421,1.0,1.0,-3.672394990921021,1.6129549741744995,2.0594401359558105,0.7847135066986084,1.0,1.0,0.0,293.2357177734375,275.0,83367.109375,0.0,4659.8349609375,1.0,278.1499938964844,283.1361999511719,299.0009765625,304.40875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140537977218628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.185791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
