time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032160,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.7504705190658569,0.3778319954872131,0.3462809324264526,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.871358335018158,0.6015802025794983,0.5746495127677917,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.9264268279075624,0.7184062004089355,0.504450261592865,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.812129557132721,0.4806500077247619,0.4611545503139496,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.6578059196472168,0.2522786855697632,1.1683160066604614,285.17828369140625,284.95001220703125,299.8912658691406,295.9943542480469,298.3739318847656,297.1791076660156,285.17791748046875,1.0,0.7247207760810852,0.0,0.6499999761581421,1.0,1.0,-3.669013738632202,1.6114037036895752,2.057610034942627,0.7839657664299011,1.0,1.0,0.0,287.52325439453125,263.0,83299.0078125,0.0,4614.51611328125,1.0,278.1499938964844,283.1321716308594,298.99517822265625,304.39923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141910076141356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.456298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.7567026019096375,0.3769448399543762,0.3450689315795898,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8789462447166443,0.5999424457550049,0.5726770758628845,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9376243352890016,0.7202401757240295,0.5053958296775818,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8190379738807678,0.4798930287361145,0.4600025713443756,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.6639555096626282,0.2522370815277099,1.1660140752792358,285.1662292480469,284.95001220703125,299.87530517578125,295.97802734375,298.3666076660156,297.1791076660156,285.1658020019531,1.0,0.718333899974823,0.0,0.6499999761581421,1.0,1.0,-3.662168264389038,1.608264684677124,2.053903579711914,0.7824383974075317,1.0,1.0,0.0,275.9248352050781,251.0,83145.5625,0.0,4522.8037109375,1.0,278.1499938964844,283.1230773925781,298.97918701171875,304.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914554476737976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.7567026019096375,0.3769448399543762,0.3450689315795898,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8789462447166443,0.5999424457550049,0.5726770758628845,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9376243352890016,0.7202401757240295,0.5053958296775818,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.8190379738807678,0.4798930287361145,0.4600025713443756,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.6639555096626282,0.2522370815277099,1.1660140752792358,285.1662292480469,284.95001220703125,299.87530517578125,295.97802734375,298.3666076660156,297.1791076660156,285.1658020019531,1.0,0.718333899974823,0.0,0.6499999761581421,1.0,1.0,-3.662168264389038,1.608264684677124,2.053903579711914,0.7824383974075317,1.0,1.0,0.0,275.9248352050781,251.0,83145.5625,0.0,4522.8037109375,1.0,278.1499938964844,283.1230773925781,298.97918701171875,304.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914554476737976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.7636023163795471,0.3760475218296051,0.3438455760478973,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8872805833816528,0.5982882976531982,0.5706868171691895,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.9493705630302428,0.7220258712768555,0.5063066482543945,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8263805508613586,0.4791261851787567,0.4588386714458465,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6707420945167542,0.2521977126598358,1.1637102365493774,285.1525573730469,284.95001220703125,299.8500061035156,295.9559326171875,298.3555908203125,297.1788635253906,285.1520690917969,1.0,0.7118358612060547,0.0,0.6499999761581421,1.0,1.0,-3.655221939086914,1.6050810813903809,2.050140857696533,0.7808732986450195,1.0,1.0,0.0,264.2258605957031,239.0,82972.375,0.0,4430.5283203125,1.0,278.1499938964844,283.11279296875,298.9582824707031,304.34393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151386618614196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.7636023163795471,0.3760475218296051,0.3438455760478973,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.8872805833816528,0.5982882976531982,0.5706868171691895,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.9493705630302428,0.7220258712768555,0.5063066482543945,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8263805508613586,0.4791261851787567,0.4588386714458465,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6707420945167542,0.2521977126598358,1.1637102365493774,285.1525573730469,284.95001220703125,299.8500061035156,295.9559326171875,298.3555908203125,297.1788635253906,285.1520690917969,1.0,0.7118358612060547,0.0,0.6499999761581421,1.0,1.0,-3.655221939086914,1.6050810813903809,2.050140857696533,0.7808732986450195,1.0,1.0,0.0,264.2258605957031,239.0,82972.375,0.0,4430.5283203125,1.0,278.1499938964844,283.11279296875,298.9582824707031,304.34393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151386618614196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.22900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7709298133850098,0.3749066591262817,0.3424673974514007,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8960885405540466,0.5963767766952515,0.5685232877731323,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9610474109649658,0.7235156297683716,0.5070641040802002,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8340414762496948,0.4781056642532348,0.4575054347515106,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.677860677242279,0.2519001364707947,1.1606003046035769,285.1356201171875,284.95001220703125,299.8191223144531,295.93084716796875,298.34039306640625,297.17608642578125,285.1349792480469,1.0,0.7051213979721069,0.0,0.6499999761581421,1.0,1.0,-3.646529674530029,1.6010961532592771,2.045433521270752,0.77891606092453,1.0,1.0,0.0,252.65045166015625,227.0,82758.09375,0.0,4334.6171875,1.0,278.1499938964844,283.1001281738281,298.9333801269531,304.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156743884086608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7709298133850098,0.3749066591262817,0.3424673974514007,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8960885405540466,0.5963767766952515,0.5685232877731323,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9610474109649658,0.7235156297683716,0.5070641040802002,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8340414762496948,0.4781056642532348,0.4575054347515106,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.677860677242279,0.2519001364707947,1.1606003046035769,285.1356201171875,284.95001220703125,299.8191223144531,295.93084716796875,298.34039306640625,297.17608642578125,285.1349792480469,1.0,0.7051213979721069,0.0,0.6499999761581421,1.0,1.0,-3.646529674530029,1.6010961532592771,2.045433521270752,0.77891606092453,1.0,1.0,0.0,252.65045166015625,227.0,82758.09375,0.0,4334.6171875,1.0,278.1499938964844,283.1001281738281,298.9333801269531,304.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156743884086608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.186767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.778672456741333,0.3735526800155639,0.3408974409103393,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9053876399993896,0.5942294597625732,0.5661394596099854,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9723780751228333,0.7246864438056946,0.5076096653938293,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8421212434768677,0.4768490493297577,0.4559519290924072,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6852458715438843,0.2513552904129028,1.1563942432403564,285.115234375,284.95001220703125,299.7869873046875,295.90594482421875,298.32330322265625,297.17108154296875,285.114501953125,1.0,0.6981135010719299,0.0,0.6499999761581421,1.0,1.0,-3.6355035305023193,1.5960437059402466,2.0394599437713623,0.7764074802398682,1.0,1.0,0.0,241.19679260253903,215.0,82504.734375,0.0,4233.64599609375,1.0,278.1499938964844,283.08514404296875,298.9078063964844,304.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160076379776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.778672456741333,0.3735526800155639,0.3408974409103393,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9053876399993896,0.5942294597625732,0.5661394596099854,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9723780751228333,0.7246864438056946,0.5076096653938293,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8421212434768677,0.4768490493297577,0.4559519290924072,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6852458715438843,0.2513552904129028,1.1563942432403564,285.115234375,284.95001220703125,299.7869873046875,295.90594482421875,298.32330322265625,297.17108154296875,285.114501953125,1.0,0.6981135010719299,0.0,0.6499999761581421,1.0,1.0,-3.6355035305023193,1.5960437059402466,2.0394599437713623,0.7764074802398682,1.0,1.0,0.0,241.19679260253903,215.0,82504.734375,0.0,4233.64599609375,1.0,278.1499938964844,283.08514404296875,298.9078063964844,304.2647399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160076379776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.782764196395874,0.3728178441524505,0.3400569856166839,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9105380773544312,0.5930888056755066,0.5648810267448425,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9779095649719238,0.7251610159873962,0.507805585861206,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8464108109474182,0.4761530756950378,0.4551080167293548,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.6890974640846252,0.2510136067867279,1.1539607048034668,285.10400390625,284.95001220703125,299.7704772949219,295.8935241699219,298.3141784667969,297.1679992675781,285.10321044921875,1.0,0.6945009827613831,0.0,0.6499999761581421,1.0,1.0,-3.629275798797608,1.5931906700134275,2.036085367202759,0.7749810218811035,1.0,1.0,0.0,235.4760284423828,215.0,82366.3359375,0.0,4181.5126953125,1.0,278.1499938964844,283.076904296875,298.89508056640625,304.2430114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161208868026732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.787028968334198,0.3720491230487823,0.3391841650009155,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9160975217819214,0.5919076204299927,0.5635825395584106,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9833405017852784,0.7255665063858032,0.507952094078064,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8509079217910767,0.4754166305065155,0.4542238712310791,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.6930782794952393,0.2506315112113952,1.1513336896896362,285.0921936035156,284.95001220703125,299.7536926269531,295.88116455078125,298.3048095703125,297.16461181640625,285.0913391113281,1.0,0.6908153891563416,0.0,0.6499999761581421,1.0,1.0,-3.6226186752319336,1.59014093875885,2.032477855682373,0.7734514474868774,1.0,1.0,0.0,229.74908447265625,203.0,82220.859375,0.0,4128.37939453125,1.0,278.1499938964844,283.0682678222656,298.88238525390625,304.2208557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162030220031738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.076904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7961284518241882,0.3704370856285095,0.3373696208000183,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9282784461975098,0.5894543528556824,0.5608980059623718,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9938473105430604,0.7262601852416992,0.5081537365913391,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8606204986572266,0.4738552570343017,0.4523693919181824,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.70148104429245,0.2497796565294265,1.14566969871521,285.0670166015625,284.95001220703125,299.7193298339844,295.85650634765625,298.2854919433594,297.157470703125,285.0660705566406,1.0,0.6832561492919922,0.0,0.6499999761581421,1.0,1.0,-3.608200311660767,1.583534598350525,2.024665594100952,0.7701295018196106,1.0,1.0,0.0,218.29904174804688,191.0,81912.1796875,0.0,4020.051025390625,1.0,278.1499938964844,283.0498962402344,298.857177734375,304.1754455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162961840629578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7961284518241882,0.3704370856285095,0.3373696208000183,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9282784461975098,0.5894543528556824,0.5608980059623718,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9938473105430604,0.7262601852416992,0.5081537365913391,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8606204986572266,0.4738552570343017,0.4523693919181824,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.70148104429245,0.2497796565294265,1.14566969871521,285.0670166015625,284.95001220703125,299.7193298339844,295.85650634765625,298.2854919433594,297.157470703125,285.0660705566406,1.0,0.6832561492919922,0.0,0.6499999761581421,1.0,1.0,-3.608200311660767,1.583534598350525,2.024665594100952,0.7701295018196106,1.0,1.0,0.0,218.29904174804688,191.0,81912.1796875,0.0,4020.051025390625,1.0,278.1499938964844,283.0498962402344,298.857177734375,304.1754455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162961840629578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8048987984657288,0.3686946332454681,0.3354883790016174,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9400635957717896,0.5868421196937561,0.5581194162368774,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.7276619076728821,0.50199955701828,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.870201826095581,0.4721418619155884,0.4504255056381225,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.709487795829773,0.2487927228212356,1.1396303176879885,285.0339660644531,284.95001220703125,299.6839904785156,295.8319702148437,298.2668762207031,297.1525573730469,285.0326538085937,1.0,0.6749891638755798,0.0,0.6499999761581421,1.0,1.0,-3.586191177368164,1.5734306573867798,2.0127604007720947,0.7651315331459045,1.0,1.0,0.0,207.6299285888672,179.0,81497.078125,0.0,3896.986328125,1.0,278.1499938964844,283.025634765625,298.8318176269531,304.1248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916215717792511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8048987984657288,0.3686946332454681,0.3354883790016174,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9400635957717896,0.5868421196937561,0.5581194162368774,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.7276619076728821,0.50199955701828,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.870201826095581,0.4721418619155884,0.4504255056381225,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.709487795829773,0.2487927228212356,1.1396303176879885,285.0339660644531,284.95001220703125,299.6839904785156,295.8319702148437,298.2668762207031,297.1525573730469,285.0326538085937,1.0,0.6749891638755798,0.0,0.6499999761581421,1.0,1.0,-3.586191177368164,1.5734306573867798,2.0127604007720947,0.7651315331459045,1.0,1.0,0.0,207.6299285888672,179.0,81497.078125,0.0,3896.986328125,1.0,278.1499938964844,283.025634765625,298.8318176269531,304.1248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916215717792511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.1943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8095844984054565,0.3674428462982178,0.3342151045799255,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9463728666305542,0.5849925875663757,0.5562338829040527,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7297936081886292,0.4915424585342407,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8755282759666443,0.4708938598632812,0.4490976333618164,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7136755585670471,0.2480517774820327,1.1355193853378296,285.0027160644531,284.95001220703125,299.6600036621094,295.8157653808594,298.2563171386719,297.153076171875,285.0008544921875,1.0,0.6687620282173157,0.0,0.6499999761581421,1.0,1.0,-3.562896966934204,1.5627310276031494,2.0001659393310547,0.7598199248313904,1.0,1.0,0.0,201.452865600586,179.0,81100.3671875,0.0,3800.498779296875,1.0,278.1499938964844,283.0025329589844,298.814453125,304.0848693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159868359565736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8121371269226074,0.3667833209037781,0.3335365951061249,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9498449563980104,0.5840187668800354,0.555233895778656,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.7313373684883118,0.4858476817607879,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8785184621810913,0.4702242314815521,0.4483802914619446,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.715938925743103,0.2476536184549331,1.1332826614379885,284.9855041503906,284.95001220703125,299.64776611328125,295.8075561523437,298.2518615722656,297.155029296875,284.9836120605469,1.0,0.6654370427131653,0.0,0.6499999761581421,1.0,1.0,-3.5504775047302246,1.557033658027649,1.993443846702576,0.7569229602813721,1.0,1.0,0.0,198.1450042724609,167.0,80888.1953125,0.0,3749.224365234375,1.0,278.1499938964844,282.98992919921875,298.8056030273437,304.06268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157811999320984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.175048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8171427249908447,0.3655212521553039,0.3322331011295318,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.956636369228363,0.582151472568512,0.5533111095428467,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,0.7347147464752197,0.4747473299503326,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8845254182815552,0.4689244925975799,0.4469857215881347,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7203568816184998,0.2468829751014709,1.1289421319961548,284.9524230957031,284.95001220703125,299.6245422363281,295.7922668457031,298.24432373046875,297.1603698730469,284.9504699707031,1.0,0.6589887738227844,0.0,0.6499999761581421,1.0,1.0,-3.5263381004333496,1.5459541082382202,1.98038387298584,0.7512792944908142,0.9984871745109558,0.9984871745109558,0.0,191.79739379882807,167.0,80476.328125,0.0,3651.016357421875,1.0,278.1499938964844,282.9657287597656,298.7890930175781,304.0198669433594,293.1499938964844,293.1499938964844,278.1499938964844,36025.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152988195419312,1.0,0.0,0.0,3.996094703674317,3.996122360229492,1.065527953869605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.8046875,0.0,1953.5904541015625,1895.4371337890625,0.0,3545.711669921875,0.9831082820892334,1.0,0.0,3.0,1.0,0.0
18033240,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8202368021011353,0.3647705316543579,0.3314523100852966,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.960776150226593,0.5810366272926331,0.552157461643219,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9990000128746032,0.7369173765182495,0.4679789245128631,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8883081078529358,0.4681420922279358,0.4461424052715301,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7230778932571411,0.246420755982399,1.12632417678833,284.9354553222656,284.95001220703125,299.6107177734375,295.78326416015625,298.2402038574219,297.16424560546875,284.9340209960937,1.0,0.6550862789154053,0.0,0.6499999761581421,1.0,1.0,-3.5117063522338867,1.5392348766326904,1.9724715948104856,0.7478514909744263,0.9855018854141236,0.9855018854141236,0.0,187.9939422607422,170.0,80181.25,0.0,3592.35107421875,1.0,278.1499938964844,282.95477294921875,298.7792663574219,303.99224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36349.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149523973464966,1.0,0.0,0.0,3.989584684371948,3.989612102508545,1.0620590273902053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.8330078125,0.0,1947.6717529296875,1895.4371337890625,0.0,3542.505126953125,0.9816664457321168,1.0,0.0,3.0,1.0,0.0
18033300,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8224831819534302,0.3637990057468414,0.330474704504013,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9637588262557985,0.5795691013336182,0.5506715774536133,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9990000128746032,0.7399637699127197,0.4625335037708282,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.891143798828125,0.467113733291626,0.4450690746307373,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7250715494155884,0.245820552110672,1.1231292486190796,284.9262084960937,284.95001220703125,299.5919494628906,295.7711181640625,298.23492431640625,297.169921875,284.9258117675781,1.0,0.6518027186393738,0.0,0.6499999761581421,1.0,1.0,-3.497044324874878,1.5325298309326172,1.9645144939422607,0.7442307472229004,0.9723315834999084,0.9723315834999084,0.0,184.823471069336,170.0,79790.546875,0.0,3537.8583984375,1.0,278.1499938964844,282.9525146484375,298.76568603515625,303.95123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36797.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143232703208924,1.0,0.0,0.0,3.970764398574829,3.970791578292847,1.052062430062506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.2646484375,0.0,1926.6663818359373,1895.4371337890625,0.0,3536.680908203125,0.9777629971504213,1.0,0.0,3.0,1.0,0.0
18033360,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8236849904060364,0.3628769814968109,0.3295753300189972,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.965346336364746,0.5781570076942444,0.5492680668830872,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.7427159547805786,0.4591183066368103,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.892724335193634,0.466132253408432,0.4440697431564331,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7261547446250916,0.2452467083930969,1.1202269792556765,284.9247131347656,284.95001220703125,299.572998046875,295.759033203125,298.2290344238281,297.1745910644531,284.92462158203125,1.0,0.6492849588394165,0.0,0.6499999761581421,1.0,1.0,-3.485466241836548,1.5272188186645508,1.9582475423812864,0.7414523959159851,0.9629831314086914,0.9629831314086914,0.0,182.74630737304688,188.0,79439.828125,0.0,3497.65771484375,1.0,278.1499938964844,282.9559326171875,298.75274658203125,303.91314697265625,293.1499938964844,293.1499938964844,278.1499938964844,36998.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913634181022644,1.0,0.0,0.0,3.95015001296997,3.950177192687988,1.041167138282617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.7509765625,0.0,1901.5296630859373,1895.4371337890625,0.0,3530.29931640625,0.9732816219329834,1.0,0.0,3.0,1.0,0.0
18033420,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8187386989593506,0.3611344993114471,0.3281071484088897,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9589781761169434,0.5754774808883667,0.5468368530273438,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.7461233735084534,0.4659609198570251,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8870843052864075,0.4643036127090454,0.4424340426921844,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7219524383544922,0.2441657930612564,1.115885853767395,284.9376525878906,284.95001220703125,299.53466796875,295.7348937988281,298.213134765625,297.1763916015625,284.938232421875,1.0,0.6508736610412598,0.0,0.6499999761581421,1.0,1.0,-3.481780767440796,1.5255779027938845,1.956202864646912,0.7402762174606323,0.9586134552955629,0.9586134552955629,0.0,185.6604766845703,206.0,79061.0234375,0.0,3506.201416015625,1.0,278.1499938964844,282.9728698730469,298.7297058105469,303.8555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36804.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912534475326538,1.0,0.0,0.0,3.91706919670105,3.917096138000488,1.0238014738206402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.3369140625,0.0,1857.5521240234373,1895.4371337890625,0.0,3520.109375,0.9658394455909728,1.0,0.0,3.0,1.0,0.0
18033480,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8187386989593506,0.3611344993114471,0.3281071484088897,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9589781761169434,0.5754774808883667,0.5468368530273438,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.7461233735084534,0.4659609198570251,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8870843052864075,0.4643036127090454,0.4424340426921844,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7219524383544922,0.2441657930612564,1.115885853767395,284.9376525878906,284.95001220703125,299.53466796875,295.7348937988281,298.213134765625,297.1763916015625,284.938232421875,1.0,0.6508736610412598,0.0,0.6499999761581421,1.0,1.0,-3.481780767440796,1.5255779027938845,1.956202864646912,0.7402762174606323,0.9586134552955629,0.9586134552955629,0.0,185.6604766845703,206.0,79061.0234375,0.0,3506.201416015625,1.0,278.1499938964844,282.9728698730469,298.7297058105469,303.8555908203125,293.1499938964844,293.1499938964844,278.1499938964844,36804.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912534475326538,1.0,0.0,0.0,3.91706919670105,3.917096138000488,1.0238014738206402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.3369140625,0.0,1857.5521240234373,1895.4371337890625,0.0,3520.109375,0.9658394455909728,1.0,0.0,3.0,1.0,0.0
18033540,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8081929683685303,0.3593479692935943,0.3268337547779083,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9450088739395142,0.5728294253349304,0.5446781516075134,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.7456533312797546,0.4831837117671966,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.875271201133728,0.4625230729579925,0.4410777390003204,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7128690481185913,0.2430283278226852,1.1124109029769895,284.9510803222656,284.95001220703125,299.4958190917969,295.7108459472656,298.1884765625,297.16265869140625,284.9515075683594,1.0,0.6569376587867737,0.0,0.6499999761581421,1.0,1.0,-3.492544651031494,1.530540108680725,1.962004542350769,0.7427200675010681,0.9643428325653076,0.9643428325653076,0.0,194.162109375,209.0,79018.6953125,0.0,3582.7646484375,1.0,278.1499938964844,282.9850158691406,298.7099914550781,303.8275756835937,293.1499938964844,293.1499938964844,278.1499938964844,36282.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123798608779908,1.0,0.0,0.0,3.9055659770965576,3.905592679977417,1.0177972171732108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.4296875,0.0,1838.785400390625,1895.4371337890625,0.0,3518.67626953125,0.962931990623474,1.0,0.0,3.0,1.0,0.0
18033600,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8081929683685303,0.3593479692935943,0.3268337547779083,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9450088739395142,0.5728294253349304,0.5446781516075134,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.7456533312797546,0.4831837117671966,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.875271201133728,0.4625230729579925,0.4410777390003204,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7128690481185913,0.2430283278226852,1.1124109029769895,284.9510803222656,284.95001220703125,299.4958190917969,295.7108459472656,298.1884765625,297.16265869140625,284.9515075683594,1.0,0.6569376587867737,0.0,0.6499999761581421,1.0,1.0,-3.492544651031494,1.530540108680725,1.962004542350769,0.7427200675010681,0.9643428325653076,0.9643428325653076,0.0,194.162109375,209.0,79018.6953125,0.0,3582.7646484375,1.0,278.1499938964844,282.9850158691406,298.7099914550781,303.8275756835937,293.1499938964844,293.1499938964844,278.1499938964844,36282.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123798608779908,1.0,0.0,0.0,3.9055659770965576,3.905592679977417,1.0177972171732108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.4296875,0.0,1838.785400390625,1895.4371337890625,0.0,3518.67626953125,0.962931990623474,1.0,0.0,3.0,1.0,0.0
18033660,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7993572950363159,0.3573529720306396,0.3253489136695862,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9335083961486816,0.5700098276138306,0.5423452258110046,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.7429184317588806,0.4967473745346069,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8661775588989258,0.460613876581192,0.439582347869873,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7050980925559998,0.2416950613260269,1.1079144477844238,284.9501342773437,284.95001220703125,299.4565124511719,295.6868591308594,298.1586303710937,297.14013671875,284.9499816894531,1.0,0.6607435345649719,0.0,0.6499999761581421,1.0,1.0,-3.497079849243164,1.5325875282287598,1.9644923210144043,0.743998646736145,0.9647399187088012,0.9647399187088012,0.0,200.90216064453125,212.0,78939.75,0.0,3633.992919921875,1.0,278.1499938964844,282.984619140625,298.68914794921875,303.8048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129113554954528,1.0,0.0,0.0,3.902561664581299,3.902588367462158,1.0162319767914596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8095703125,0.0,1833.727294921875,1895.4371337890625,0.0,3523.6025390625,0.962073802947998,1.0,0.0,3.0,1.0,0.0
18033720,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7993572950363159,0.3573529720306396,0.3253489136695862,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9335083961486816,0.5700098276138306,0.5423452258110046,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.7429184317588806,0.4967473745346069,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8661775588989258,0.460613876581192,0.439582347869873,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7050980925559998,0.2416950613260269,1.1079144477844238,284.9501342773437,284.95001220703125,299.4565124511719,295.6868591308594,298.1586303710937,297.14013671875,284.9499816894531,1.0,0.6607435345649719,0.0,0.6499999761581421,1.0,1.0,-3.497079849243164,1.5325875282287598,1.9644923210144043,0.743998646736145,0.9647399187088012,0.9647399187088012,0.0,200.90216064453125,212.0,78939.75,0.0,3633.992919921875,1.0,278.1499938964844,282.984619140625,298.68914794921875,303.8048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36124.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129113554954528,1.0,0.0,0.0,3.902561664581299,3.902588367462158,1.0162319767914596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8095703125,0.0,1833.727294921875,1895.4371337890625,0.0,3523.6025390625,0.962073802947998,1.0,0.0,3.0,1.0,0.0
18033780,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7920005917549133,0.3551996946334839,0.3236537277698517,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9239484071731568,0.5670189261436462,0.5397884249687195,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.7397060394287109,0.507652997970581,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8588809967041016,0.4585698843002319,0.4379013478755951,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.698466420173645,0.2402017563581466,1.102383732795715,284.9456481933594,284.95001220703125,299.4169006347656,295.6629638671875,298.1287536621094,297.1179504394531,284.94549560546875,1.0,0.6633532047271729,0.0,0.6499999761581421,1.0,1.0,-3.4964115619659424,1.5322664976119995,1.964144945144653,0.7439224123954773,0.9598751664161682,0.9598751664161682,0.0,206.248291015625,215.0,78745.8203125,0.0,3664.277587890625,1.0,278.1499938964844,282.9834289550781,298.6651611328125,303.7699279785156,293.1499938964844,293.1499938964844,278.1499938964844,36233.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133657813072203,1.0,0.0,0.0,3.8938610553741455,3.893887758255005,1.011705762721249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.5380859375,0.0,1823.637939453125,1895.4371337890625,0.0,3527.8125,0.9601668119430542,1.0,0.0,3.0,1.0,0.0
18033840,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7920005917549133,0.3551996946334839,0.3236537277698517,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9239484071731568,0.5670189261436462,0.5397884249687195,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.7397060394287109,0.507652997970581,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8588809967041016,0.4585698843002319,0.4379013478755951,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.698466420173645,0.2402017563581466,1.102383732795715,284.9456481933594,284.95001220703125,299.4169006347656,295.6629638671875,298.1287536621094,297.1179504394531,284.94549560546875,1.0,0.6633532047271729,0.0,0.6499999761581421,1.0,1.0,-3.4964115619659424,1.5322664976119995,1.964144945144653,0.7439224123954773,0.9598751664161682,0.9598751664161682,0.0,206.248291015625,215.0,78745.8203125,0.0,3664.277587890625,1.0,278.1499938964844,282.9834289550781,298.6651611328125,303.7699279785156,293.1499938964844,293.1499938964844,278.1499938964844,36233.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133657813072203,1.0,0.0,0.0,3.8938610553741455,3.893887758255005,1.011705762721249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.5380859375,0.0,1823.637939453125,1895.4371337890625,0.0,3527.8125,0.9601668119430542,1.0,0.0,3.0,1.0,0.0
18033900,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7886627912521362,0.3540965318679809,0.3227676153182983,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.919648289680481,0.5654897093772888,0.5384631752967834,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.7380058765411377,0.5125291347503662,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8556305170059204,0.4575216174125671,0.4370219707489013,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6954273581504822,0.2394231706857681,1.09940505027771,284.94384765625,284.95001220703125,299.39697265625,295.6510314941406,298.1141357421875,297.10748291015625,284.9437255859375,1.0,0.6643642783164978,0.0,0.6499999761581421,1.0,1.0,-3.4949421882629395,1.5315853357315063,1.963356852531433,0.7436121106147766,0.9567185044288636,0.9567185044288636,0.0,208.6248321533203,215.0,78621.6953125,0.0,3674.900146484375,1.0,278.1499938964844,282.983642578125,298.6528015136719,303.7499084472656,293.1499938964844,293.1499938964844,278.1499938964844,36301.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135086536407472,1.0,0.0,0.0,3.8874876499176025,3.887514114379883,1.0083964525620104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.3896484375,0.0,1816.187744140625,1895.4371337890625,0.0,3529.13623046875,0.9587711095809937,1.0,0.0,3.0,1.0,0.0
18033960,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7851859927177429,0.3529745638370514,0.3218729496002197,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9152094721794128,0.5639364719390869,0.5371243953704834,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9990047812461852,0.7364115715026855,0.5155662298202515,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8522565960884094,0.4564536809921264,0.4361332356929779,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6922455430030823,0.2386232316493988,1.0963691473007202,284.9415283203125,284.95001220703125,299.37701416015625,295.6391296386719,298.1000366210937,297.0981140136719,284.9413452148437,1.0,0.6651110649108887,0.0,0.6499999761581421,1.0,1.0,-3.49114990234375,1.5298292636871338,1.961320757865905,0.7427990436553955,0.9524515867233276,0.9524515867233276,0.0,211.0899810791016,218.0,78454.796875,0.0,3680.35205078125,1.0,278.1499938964844,282.98388671875,298.6402893066406,303.72760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36394.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913572072982788,1.0,0.0,0.0,3.879044532775879,3.879070997238159,1.0040209872386183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.6669921875,0.0,1806.3687744140625,1895.4371337890625,0.0,3529.723876953125,0.9569189548492432,1.0,0.0,3.0,1.0,0.0
