time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034020,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7776511907577515,0.3506770431995392,0.3200657665729522,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9058791995048524,0.5607584118843079,0.5344135165214539,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9928939938545228,0.7344653606414795,0.5143894553184509,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8449617624282837,0.4542497396469116,0.4343282878398895,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6853028535842896,0.2369639873504638,1.09018075466156,284.9347839355469,284.95001220703125,299.3370056152344,295.6153259277344,298.0749206542969,297.0850830078125,284.9346008300781,1.0,0.6656761169433594,0.0,0.6499999761581421,1.0,1.0,-3.474674701690674,1.5222337245941162,1.9524409770965576,0.7390531897544861,0.9391961693763732,0.9391961693763732,0.0,216.43142700195312,221.0,77930.9765625,0.0,3671.851318359375,1.0,278.1499938964844,282.9851379394531,298.6142578125,303.6709899902344,293.1499938964844,293.1499938964844,278.1499938964844,36721.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91331684589386,1.0,0.0,0.0,3.851942300796509,3.85196852684021,9.90040234682965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.103515625,0.0,1775.3564453125,1895.4371337890625,0.0,3527.359375,0.9510054588317872,1.0,0.0,3.0,1.0,0.0
18034080,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7776511907577515,0.3506770431995392,0.3200657665729522,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9058791995048524,0.5607584118843079,0.5344135165214539,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9928939938545228,0.7344653606414795,0.5143894553184509,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8449617624282837,0.4542497396469116,0.4343282878398895,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6853028535842896,0.2369639873504638,1.09018075466156,284.9347839355469,284.95001220703125,299.3370056152344,295.6153259277344,298.0749206542969,297.0850830078125,284.9346008300781,1.0,0.6656761169433594,0.0,0.6499999761581421,1.0,1.0,-3.474674701690674,1.5222337245941162,1.9524409770965576,0.7390531897544861,0.9391961693763732,0.9391961693763732,0.0,216.43142700195312,221.0,77930.9765625,0.0,3671.851318359375,1.0,278.1499938964844,282.9851379394531,298.6142578125,303.6709899902344,293.1499938964844,293.1499938964844,278.1499938964844,36721.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91331684589386,1.0,0.0,0.0,3.851942300796509,3.85196852684021,9.90040234682965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.103515625,0.0,1775.3564453125,1895.4371337890625,0.0,3527.359375,0.9510054588317872,1.0,0.0,3.0,1.0,0.0
18034140,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7714862823486328,0.3483997583389282,0.3182145953178406,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8987102508544922,0.5575748085975647,0.5316314697265625,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9878841042518616,0.7334122657775879,0.513690710067749,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8390874266624451,0.4520315527915954,0.4324473738670349,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6795469522476196,0.235295832157135,1.083662748336792,284.9340209960937,284.95001220703125,299.2969055175781,295.5915832519531,298.0523986816406,297.07672119140625,284.9339599609375,1.0,0.6657297611236572,0.0,0.6499999761581421,1.0,1.0,-3.4582619667053223,1.5146822929382324,1.9435796737670896,0.7352069616317749,0.9280326962471008,0.9280326962471008,0.0,220.6455841064453,224.0,77360.4375,0.0,3656.74853515625,1.0,278.1499938964844,282.9923400878906,298.58837890625,303.6078796386719,293.1499938964844,293.1499938964844,278.1499938964844,36891.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912592351436615,1.0,0.0,0.0,3.8178482055664062,3.817873954772949,9.72591806203127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.8330078125,0.0,1735.0260009765625,1895.4371337890625,0.0,3520.64599609375,0.9434798955917358,1.0,0.0,3.0,1.0,0.0
18034200,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7714862823486328,0.3483997583389282,0.3182145953178406,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8987102508544922,0.5575748085975647,0.5316314697265625,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9878841042518616,0.7334122657775879,0.513690710067749,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8390874266624451,0.4520315527915954,0.4324473738670349,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6795469522476196,0.235295832157135,1.083662748336792,284.9340209960937,284.95001220703125,299.2969055175781,295.5915832519531,298.0523986816406,297.07672119140625,284.9339599609375,1.0,0.6657297611236572,0.0,0.6499999761581421,1.0,1.0,-3.4582619667053223,1.5146822929382324,1.9435796737670896,0.7352069616317749,0.9280326962471008,0.9280326962471008,0.0,220.6455841064453,224.0,77360.4375,0.0,3656.74853515625,1.0,278.1499938964844,282.9923400878906,298.58837890625,303.6078796386719,293.1499938964844,293.1499938964844,278.1499938964844,36891.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912592351436615,1.0,0.0,0.0,3.8178482055664062,3.817873954772949,9.72591806203127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.8330078125,0.0,1735.0260009765625,1895.4371337890625,0.0,3520.64599609375,0.9434798955917358,1.0,0.0,3.0,1.0,0.0
18034260,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7660796642303467,0.3461384773254394,0.3163585364818573,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8924283385276794,0.5543891787528992,0.5288254618644714,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.983453929424286,0.7325900793075562,0.5132244825363159,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.833965539932251,0.4498050212860107,0.430535614490509,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6744439005851746,0.2336219251155853,1.077010989189148,284.9350891113281,284.95001220703125,299.2568359375,295.5679016113281,298.0309143066406,297.0702209472656,284.9350891113281,1.0,0.6655040979385376,0.0,0.6499999761581421,1.0,1.0,-3.4417970180511475,1.507102370262146,1.9346946477890008,0.7313487529754639,0.9186297059059144,0.9186297059059144,0.0,224.2783050537109,227.0,76783.6484375,0.0,3638.291748046875,1.0,278.1499938964844,283.00115966796875,298.5635681152344,303.5449523925781,293.1499938964844,293.1499938964844,278.1499938964844,36938.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116551280021667,1.0,0.0,0.0,3.782466411590576,3.78249192237854,9.546483852318488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.19140625,0.0,1692.8729248046875,1895.4371337890625,0.0,3511.95751953125,0.9355821013450624,1.0,0.0,3.0,1.0,0.0
18034320,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7660796642303467,0.3461384773254394,0.3163585364818573,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8924283385276794,0.5543891787528992,0.5288254618644714,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.983453929424286,0.7325900793075562,0.5132244825363159,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.833965539932251,0.4498050212860107,0.430535614490509,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6744439005851746,0.2336219251155853,1.077010989189148,284.9350891113281,284.95001220703125,299.2568359375,295.5679016113281,298.0309143066406,297.0702209472656,284.9350891113281,1.0,0.6655040979385376,0.0,0.6499999761581421,1.0,1.0,-3.4417970180511475,1.507102370262146,1.9346946477890008,0.7313487529754639,0.9186297059059144,0.9186297059059144,0.0,224.2783050537109,227.0,76783.6484375,0.0,3638.291748046875,1.0,278.1499938964844,283.00115966796875,298.5635681152344,303.5449523925781,293.1499938964844,293.1499938964844,278.1499938964844,36938.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116551280021667,1.0,0.0,0.0,3.782466411590576,3.78249192237854,9.546483852318488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.19140625,0.0,1692.8729248046875,1895.4371337890625,0.0,3511.95751953125,0.9355821013450624,1.0,0.0,3.0,1.0,0.0
18034380,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7616547346115112,0.3441378772258758,0.314711332321167,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8872525691986084,0.5515625476837158,0.5263289213180542,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9797205924987792,0.7318694591522217,0.512835681438446,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8297693133354187,0.4478238224983215,0.4288265705108642,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6702353954315186,0.2321312874555587,1.0710484981536863,284.9361267089844,284.95001220703125,299.2215881347656,295.54705810546875,298.0123596191406,297.06512451171875,284.9361267089844,1.0,0.665183424949646,0.0,0.6499999761581421,1.0,1.0,-3.4271159172058105,1.500340223312378,1.9267756938934328,0.7279073596000671,0.9110702872276306,0.9110702872276306,0.0,227.25534057617188,227.0,76275.7421875,0.0,3620.4052734375,1.0,278.1499938964844,283.00897216796875,298.5422058105469,303.4901733398437,293.1499938964844,293.1499938964844,278.1499938964844,36944.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107601642608644,1.0,0.0,0.0,3.751399993896485,3.751425266265869,9.390312243340304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.1884765625,0.0,1656.1978759765625,1895.4371337890625,0.0,3503.656982421875,0.9286224842071532,1.0,0.0,3.0,1.0,0.0
18034440,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.761081874370575,0.3438691794872284,0.3144898116588592,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8865804076194763,0.5511825680732727,0.5259929895401001,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9792283177375792,0.731769323348999,0.5127818584442139,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.829224705696106,0.4475569128990173,0.4285959005355835,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.6696884632110596,0.2319302856922149,1.0702422857284546,284.936279296875,284.95001220703125,299.2168884277344,295.5442810058594,298.0099182128906,297.0644836425781,284.9362487792969,1.0,0.6651331186294556,0.0,0.6499999761581421,1.0,1.0,-3.425135374069214,1.4994277954101562,1.9257075786590576,0.7274428606033325,0.9101037979125975,0.9101037979125975,0.0,227.64146423339844,230.0,76208.0234375,0.0,3617.907470703125,1.0,278.1499938964844,283.010009765625,298.53936767578125,303.4828796386719,293.1499938964844,293.1499938964844,278.1499938964844,36943.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106367826461792,1.0,0.0,0.0,3.747272253036499,3.747297525405884,9.369659323965608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.775390625,0.0,1651.354248046875,1895.4371337890625,0.0,3502.5126953125,0.927698254585266,1.0,0.0,3.0,1.0,0.0
18034500,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.758685827255249,0.3427261114120483,0.3135469853878021,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8837635517120361,0.549565851688385,0.5245630741119385,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9771411418914796,0.7313327789306641,0.5125457644462585,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8269402980804443,0.4464201629161834,0.427612841129303,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6673964262008667,0.2310735434293747,1.0668028593063354,284.9367370605469,284.95001220703125,299.1969909667969,295.532470703125,297.9995422363281,297.061767578125,284.93670654296875,1.0,0.6649081110954285,0.0,0.6499999761581421,1.0,1.0,-3.4166831970214844,1.495533108711243,1.921149969100952,0.7254599332809448,0.9060470461845398,0.9060470461845398,0.0,229.26466369628903,230.0,75920.6015625,0.0,3607.1298828125,1.0,278.1499938964844,283.01434326171875,298.52740478515625,303.4520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36940.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101083278656006,1.0,0.0,0.0,3.7298083305358887,3.7298331260681152,9.282528594667384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.4580078125,0.0,1630.975341796875,1895.4371337890625,0.0,3497.60888671875,0.9237869381904602,1.0,0.0,3.0,1.0,0.0
18034560,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7563408017158508,0.3415758907794952,0.3125975430011749,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8809989094734192,0.5479387044906616,0.5231230854988098,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9750532507896424,0.7308720350265503,0.5122942924499512,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8246918320655823,0.4452734887599945,0.4266201555728912,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6651462316513062,0.2302081435918808,1.0633230209350586,284.9371337890625,284.95001220703125,299.1771545410156,295.52069091796875,297.9892272949219,297.05914306640625,284.9371032714844,1.0,0.6646621227264404,0.0,0.6499999761581421,1.0,1.0,-3.4081292152404785,1.4915906190872192,1.9165385961532595,0.7234525680541992,0.9020667672157288,0.9020667672157288,0.0,230.8647308349609,233.0,75632.78125,0.0,3596.015380859375,1.0,278.1499938964844,283.0186462402344,298.5154724121094,303.4212646484375,293.1499938964844,293.1499938964844,278.1499938964844,36937.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095696210861206,1.0,0.0,0.0,3.712406873703003,3.7124316692352295,9.196115229315184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.2724609375,0.0,1610.8448486328125,1895.4371337890625,0.0,3492.60888671875,0.9198899865150452,1.0,0.0,3.0,1.0,0.0
18034620,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7517798542976379,0.3392592072486877,0.3106833696365356,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8756012916564941,0.5446609258651733,0.5202202796936035,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9708578586578368,0.7298943400382996,0.5117536783218384,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8202664852142334,0.4429584443569183,0.4246134161949157,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6607547998428345,0.2284577935934066,1.0562721490859983,284.937744140625,284.95001220703125,299.1377258300781,295.49713134765625,297.9687805175781,297.05401611328125,284.9377136230469,1.0,0.664131224155426,0.0,0.6499999761581421,1.0,1.0,-3.390785455703736,1.4835940599441528,1.907191514968872,0.7193783521652222,0.8942627310752869,0.8942627310752869,0.0,234.0255889892578,236.0,75055.34375,0.0,3573.127197265625,1.0,278.1499938964844,283.0271301269531,298.49169921875,303.3597412109375,293.1499938964844,293.1499938964844,278.45001220703125,36934.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90846848487854,1.0,0.0,0.0,3.6776392459869385,3.677663564682007,9.024674341162608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.0166015625,0.0,1571.1798095703125,1895.4371337890625,0.0,3482.385009765625,0.9121073484420776,1.0,0.0,3.0,1.0,0.0
18034680,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7517798542976379,0.3392592072486877,0.3106833696365356,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8756012916564941,0.5446609258651733,0.5202202796936035,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9708578586578368,0.7298943400382996,0.5117536783218384,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8202664852142334,0.4429584443569183,0.4246134161949157,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6607547998428345,0.2284577935934066,1.0562721490859983,284.937744140625,284.95001220703125,299.1377258300781,295.49713134765625,297.9687805175781,297.05401611328125,284.9377136230469,1.0,0.664131224155426,0.0,0.6499999761581421,1.0,1.0,-3.390785455703736,1.4835940599441528,1.907191514968872,0.7193783521652222,0.8942627310752869,0.8942627310752869,0.0,234.0255889892578,236.0,75055.34375,0.0,3573.127197265625,1.0,278.1499938964844,283.0271301269531,298.49169921875,303.3597412109375,293.1499938964844,293.1499938964844,278.45001220703125,36934.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90846848487854,1.0,0.0,0.0,3.6776392459869385,3.677663564682007,9.024674341162608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.0166015625,0.0,1571.1798095703125,1895.4371337890625,0.0,3482.385009765625,0.9121073484420776,1.0,0.0,3.0,1.0,0.0
18034740,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7479819059371948,0.3374247848987579,0.309078574180603,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8710136413574219,0.5419004559516907,0.5176618695259094,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.96737140417099,0.7296327948570251,0.5115760564804077,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8164756894111633,0.4410830736160278,0.4228931069374084,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6570093035697937,0.2269649356603622,1.049944519996643,285.0054626464844,284.95001220703125,299.09869384765625,295.4736022949219,297.9511413574219,297.053466796875,285.0028381347656,1.0,0.6637229323387146,0.0,0.6499999761581421,1.0,1.0,-3.37588119506836,1.4767266511917114,1.8991544246673584,0.7158298492431641,0.9767526388168336,0.9767526388168336,0.0,236.77944946289065,239.0,74143.1171875,0.0,3553.804443359375,1.0,278.4432983398437,283.1210021972656,298.4580383300781,303.2198181152344,293.1499938964844,293.1499938964844,278.1499938964844,33398.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902873396873474,1.0,0.0,0.0,3.791002750396729,3.791027545928955,9.589621186023578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.822265625,0.0,1675.553466796875,1895.4371337890625,0.0,3430.353515625,0.9348698854446412,1.0,0.0,3.0,1.0,0.0
18034800,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7479819059371948,0.3374247848987579,0.309078574180603,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8710136413574219,0.5419004559516907,0.5176618695259094,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.96737140417099,0.7296327948570251,0.5115760564804077,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8164756894111633,0.4410830736160278,0.4228931069374084,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6570093035697937,0.2269649356603622,1.049944519996643,285.0054626464844,284.95001220703125,299.09869384765625,295.4736022949219,297.9511413574219,297.053466796875,285.0028381347656,1.0,0.6637229323387146,0.0,0.6499999761581421,1.0,1.0,-3.37588119506836,1.4767266511917114,1.8991544246673584,0.7158298492431641,0.9767526388168336,0.9767526388168336,0.0,236.77944946289065,239.0,74143.1171875,0.0,3553.804443359375,1.0,278.4432983398437,283.1210021972656,298.4580383300781,303.2198181152344,293.1499938964844,293.1499938964844,278.1499938964844,33398.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902873396873474,1.0,0.0,0.0,3.791002750396729,3.791027545928955,9.589621186023578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.822265625,0.0,1675.553466796875,1895.4371337890625,0.0,3430.353515625,0.9348698854446412,1.0,0.0,3.0,1.0,0.0
18034860,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7431082129478455,0.3344826996326446,0.3068621456623077,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8652825951576233,0.5379617214202881,0.5144305229187012,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9623413681983948,0.7275587320327759,0.5105739831924438,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.811552107334137,0.4382208287715912,0.420628160238266,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.652431845664978,0.2249116003513336,1.0423318147659302,284.8919677734375,284.95001220703125,299.06011962890625,295.4501342773437,297.92822265625,297.0433959960937,284.8930358886719,1.0,0.6631182432174683,0.0,0.6499999761581421,1.0,1.0,-3.356255292892456,1.4676527976989746,1.888602614402771,0.7113072276115417,0.8707794547080994,0.8707794547080994,0.0,240.35108947753903,242.0,74245.6796875,0.0,3528.2099609375,1.0,278.15679931640625,282.99981689453125,298.462890625,303.31402587890625,293.1499938964844,293.1499938964844,278.45001220703125,39040.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087542295455932,1.0,0.0,0.0,3.662887096405029,3.6629116535186768,8.952417829277692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.5576171875,0.0,1570.3804931640625,1895.4371337890625,0.0,3485.038818359375,0.9106294512748718,1.0,0.0,3.0,1.0,0.0
18034920,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7431082129478455,0.3344826996326446,0.3068621456623077,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8652825951576233,0.5379617214202881,0.5144305229187012,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9623413681983948,0.7275587320327759,0.5105739831924438,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.811552107334137,0.4382208287715912,0.420628160238266,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.652431845664978,0.2249116003513336,1.0423318147659302,284.8919677734375,284.95001220703125,299.06011962890625,295.4501342773437,297.92822265625,297.0433959960937,284.8930358886719,1.0,0.6631182432174683,0.0,0.6499999761581421,1.0,1.0,-3.356255292892456,1.4676527976989746,1.888602614402771,0.7113072276115417,0.8707794547080994,0.8707794547080994,0.0,240.35108947753903,242.0,74245.6796875,0.0,3528.2099609375,1.0,278.15679931640625,282.99981689453125,298.462890625,303.31402587890625,293.1499938964844,293.1499938964844,278.45001220703125,39040.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087542295455932,1.0,0.0,0.0,3.662887096405029,3.6629116535186768,8.952417829277692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.5576171875,0.0,1570.3804931640625,1895.4371337890625,0.0,3485.038818359375,0.9106294512748718,1.0,0.0,3.0,1.0,0.0
18034980,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.739103376865387,0.3324301242828369,0.3049544394016266,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8604905009269714,0.5349230170249939,0.5114966630935669,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9582541584968568,0.7268822193145752,0.5099737048149109,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8072830438613892,0.43608158826828,0.4185685515403747,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6484895944595337,0.2232027202844619,1.034847617149353,284.9794921875,284.95001220703125,299.02215576171875,295.4267272949219,297.9101257324219,297.041259765625,284.97784423828125,1.0,0.6624424457550049,0.0,0.6499999761581421,1.0,1.0,-3.3382251262664795,1.4593449831008911,1.878880262374878,0.7069602012634277,0.942780077457428,0.942780077457428,0.0,243.2760162353516,245.0,73116.6953125,0.0,3502.86474609375,1.0,278.443115234375,283.1131591796875,298.4081115722656,303.1099548339844,293.1499938964844,293.1499938964844,278.1499938964844,34441.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019659161567688,1.0,0.0,0.0,3.7431039810180655,3.743128538131714,9.348825642518932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.423828125,0.0,1627.278076171875,1895.4371337890625,0.0,3421.90283203125,0.9247621893882751,1.0,0.0,3.0,1.0,0.0
18035040,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.739103376865387,0.3324301242828369,0.3049544394016266,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8604905009269714,0.5349230170249939,0.5114966630935669,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9582541584968568,0.7268822193145752,0.5099737048149109,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8072830438613892,0.43608158826828,0.4185685515403747,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6484895944595337,0.2232027202844619,1.034847617149353,284.9794921875,284.95001220703125,299.02215576171875,295.4267272949219,297.9101257324219,297.041259765625,284.97784423828125,1.0,0.6624424457550049,0.0,0.6499999761581421,1.0,1.0,-3.3382251262664795,1.4593449831008911,1.878880262374878,0.7069602012634277,0.942780077457428,0.942780077457428,0.0,243.2760162353516,245.0,73116.6953125,0.0,3502.86474609375,1.0,278.443115234375,283.1131591796875,298.4081115722656,303.1099548339844,293.1499938964844,293.1499938964844,278.1499938964844,34441.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019659161567688,1.0,0.0,0.0,3.7431039810180655,3.743128538131714,9.348825642518932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.423828125,0.0,1627.278076171875,1895.4371337890625,0.0,3421.90283203125,0.9247621893882751,1.0,0.0,3.0,1.0,0.0
18035100,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7370955348014832,0.3310269117355346,0.3039918839931488,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8580955266952515,0.5330137610435486,0.5100257396697998,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9561198353767396,0.7258841395378113,0.5096235275268555,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8050822615623474,0.4346980154514313,0.4175463020801544,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6465488076210022,0.2221921384334564,1.0312049388885498,284.85662841796875,284.95001220703125,299.00341796875,295.4150085449219,297.8995666503906,297.0373840332031,284.8564453125,1.0,0.6621297597885132,0.0,0.6499999761581421,1.0,1.0,-3.3292744159698486,1.4552003145217896,1.8740739822387693,0.7049089074134827,0.8497540354728699,0.8497540354728699,0.0,244.806396484375,245.0,73590.6171875,0.0,3490.788818359375,1.0,278.1960754394531,282.9808349609375,298.4371032714844,303.2938842773437,293.1499938964844,293.1499938964844,278.1499938964844,39222.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064692854881288,1.0,0.0,0.0,3.676133155822754,3.67615818977356,9.017284696710704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.435546875,0.0,1586.7237548828125,1895.4371337890625,0.0,3463.808837890625,0.9110835194587708,1.0,0.0,3.0,1.0,0.0
18035160,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7346397638320923,0.3295753896236419,0.3027464151382446,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8552404046058655,0.5310412049293518,0.5082367062568665,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9533441066741944,0.7248213887214661,0.5089102387428284,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8023947477340698,0.4332467913627624,0.4162556529045105,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6442511677742004,0.2211172580718994,1.0268417596817017,284.8978271484375,284.95001220703125,298.9848327636719,295.4033203125,297.8887634277344,297.03289794921875,284.89849853515625,1.0,0.6616896390914917,0.0,0.6499999761581421,1.0,1.0,-3.31796932220459,1.4499770402908323,1.867992281913757,0.7022430300712585,0.8533979058265686,0.8533979058265686,0.0,246.631103515625,248.0,73012.6328125,0.0,3474.99560546875,1.0,278.15753173828125,283.0223083496094,298.4107666015625,303.18133544921875,293.1499938964844,293.1499938964844,278.45001220703125,39390.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066532254219056,1.0,0.0,0.0,3.5864923000335693,3.5865161418914795,8.582880468566145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.935546875,0.0,1488.5810546875,1895.4371337890625,0.0,3465.518310546875,0.8940649032592773,1.0,0.0,3.0,1.0,0.0
18035220,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7309707403182983,0.3275350332260132,0.3008883893489837,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8508702516555786,0.5279996991157532,0.5053401589393616,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9493977427482604,0.7240186929702759,0.5082736611366272,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7982853055000305,0.4311010539531708,0.414220243692398,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.640635073184967,0.2193862795829773,1.019303798675537,284.9791259765625,284.95001220703125,298.9482727050781,295.3799743652344,297.8717346191406,297.0315856933594,284.9781494140625,1.0,0.6609645485877991,0.0,0.6499999761581421,1.0,1.0,-3.29996657371521,1.4416722059249878,1.8582943677902224,0.6979010105133057,0.9220734238624572,0.9220734238624572,0.0,249.400634765625,251.0,71920.7890625,0.0,3449.24267578125,1.0,278.4418334960937,283.1302490234375,298.3593444824219,302.9826354980469,293.1499938964844,293.1499938964844,278.1499938964844,34568.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994187712669373,1.0,0.0,0.0,3.666861057281494,3.666884899139404,8.971854299488768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.7255859375,0.0,1541.2447509765625,1895.4371337890625,0.0,3398.165771484375,0.9079638123512268,1.0,0.0,3.0,1.0,0.0
18035280,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7309707403182983,0.3275350332260132,0.3008883893489837,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8508702516555786,0.5279996991157532,0.5053401589393616,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9493977427482604,0.7240186929702759,0.5082736611366272,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7982853055000305,0.4311010539531708,0.414220243692398,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.640635073184967,0.2193862795829773,1.019303798675537,284.9791259765625,284.95001220703125,298.9482727050781,295.3799743652344,297.8717346191406,297.0315856933594,284.9781494140625,1.0,0.6609645485877991,0.0,0.6499999761581421,1.0,1.0,-3.29996657371521,1.4416722059249878,1.8582943677902224,0.6979010105133057,0.9220734238624572,0.9220734238624572,0.0,249.400634765625,251.0,71920.7890625,0.0,3449.24267578125,1.0,278.4418334960937,283.1302490234375,298.3593444824219,302.9826354980469,293.1499938964844,293.1499938964844,278.1499938964844,34568.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994187712669373,1.0,0.0,0.0,3.666861057281494,3.666884899139404,8.971854299488768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.7255859375,0.0,1541.2447509765625,1895.4371337890625,0.0,3398.165771484375,0.9079638123512268,1.0,0.0,3.0,1.0,0.0
18035340,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7267012000083923,0.3246937692165375,0.2986741662025451,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8459342122077942,0.524116039276123,0.5020583271980286,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9444546699523926,0.7217639684677124,0.5070736408233643,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7935670018196106,0.4282582998275757,0.4118832349777221,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.636645495891571,0.2172904163599014,1.0111840963363647,284.9039001464844,284.95001220703125,298.9125671386719,295.3566589355469,297.8516845703125,297.0242919921875,284.9037170410156,1.0,0.6601740717887878,0.0,0.6499999761581421,1.0,1.0,-3.279346942901612,1.4321296215057373,1.847217440605164,0.6930720806121826,0.8403047323226929,0.8403047323226929,0.0,252.70330810546875,239.0,71797.4609375,0.0,3420.704833984375,1.0,278.15802001953125,283.0443725585937,298.3630676269531,303.0536804199219,293.1499938964844,293.1499938964844,278.45001220703125,39228.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039122462272644,1.0,0.0,0.0,3.512070655822754,3.512094020843506,8.230377943618805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.55078125,0.0,1408.30419921875,1895.4371337890625,0.0,3440.024169921875,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
18035400,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7267012000083923,0.3246937692165375,0.2986741662025451,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8459342122077942,0.524116039276123,0.5020583271980286,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9444546699523926,0.7217639684677124,0.5070736408233643,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7935670018196106,0.4282582998275757,0.4118832349777221,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.636645495891571,0.2172904163599014,1.0111840963363647,284.9039001464844,284.95001220703125,298.9125671386719,295.3566589355469,297.8516845703125,297.0242919921875,284.9037170410156,1.0,0.6601740717887878,0.0,0.6499999761581421,1.0,1.0,-3.279346942901612,1.4321296215057373,1.847217440605164,0.6930720806121826,0.8403047323226929,0.8403047323226929,0.0,252.70330810546875,239.0,71797.4609375,0.0,3420.704833984375,1.0,278.15802001953125,283.0443725585937,298.3630676269531,303.0536804199219,293.1499938964844,293.1499938964844,278.45001220703125,39228.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039122462272644,1.0,0.0,0.0,3.512070655822754,3.512094020843506,8.230377943618805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.55078125,0.0,1408.30419921875,1895.4371337890625,0.0,3440.024169921875,0.8773598670959473,1.0,0.0,3.0,1.0,0.0
18035460,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7270303964614868,0.3226079940795898,0.2965404093265533,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8465350866317749,0.5209983587265015,0.4988492131233215,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9468011260032654,0.7206517457962036,0.5060469508171082,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7943657040596008,0.4260459244251251,0.4095398485660553,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.636605441570282,0.2155273407697677,1.002289891242981,284.9755859375,284.95001220703125,298.8778076171875,295.3334045410156,297.8355712890625,297.0232849121094,284.9747009277344,1.0,0.6551758646965027,0.0,0.6499999761581421,1.0,1.0,-3.258172512054444,1.4223432540893557,1.8358293771743768,0.688003659248352,0.902638018131256,0.902638018131256,0.0,248.66909790039065,227.0,70693.03125,0.0,3350.374267578125,1.0,278.4412536621094,283.1445617675781,298.3119812011719,302.8568725585937,293.1499938964844,293.1499938964844,278.1499938964844,34626.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965408802032471,1.0,0.0,0.0,3.592590808868408,3.592613935470581,8.612094575255469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.9658203125,0.0,1460.118408203125,1895.4371337890625,0.0,3371.319091796875,0.8913148641586304,1.0,0.0,3.0,1.0,0.0
18035520,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7270303964614868,0.3226079940795898,0.2965404093265533,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8465350866317749,0.5209983587265015,0.4988492131233215,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9468011260032654,0.7206517457962036,0.5060469508171082,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7943657040596008,0.4260459244251251,0.4095398485660553,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.636605441570282,0.2155273407697677,1.002289891242981,284.9755859375,284.95001220703125,298.8778076171875,295.3334045410156,297.8355712890625,297.0232849121094,284.9747009277344,1.0,0.6551758646965027,0.0,0.6499999761581421,1.0,1.0,-3.258172512054444,1.4223432540893557,1.8358293771743768,0.688003659248352,0.902638018131256,0.902638018131256,0.0,248.66909790039065,227.0,70693.03125,0.0,3350.374267578125,1.0,278.4412536621094,283.1445617675781,298.3119812011719,302.8568725585937,293.1499938964844,293.1499938964844,278.1499938964844,34626.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965408802032471,1.0,0.0,0.0,3.592590808868408,3.592613935470581,8.612094575255469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.9658203125,0.0,1460.118408203125,1895.4371337890625,0.0,3371.319091796875,0.8913148641586304,1.0,0.0,3.0,1.0,0.0
18035580,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7290964126586914,0.3198391199111938,0.2939598560333252,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8493806719779968,0.5171337127685547,0.4951351583003998,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9519511461257936,0.7182498574256897,0.504398763179779,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7974151968955994,0.4232209622859955,0.4067734181880951,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.638197124004364,0.2134660929441452,0.9922460913658142,284.9055480957031,284.95001220703125,298.8440856933594,295.3101806640625,297.81719970703125,297.0175476074219,284.9047241210937,1.0,0.648133397102356,0.0,0.6499999761581421,1.0,1.0,-3.233224630355835,1.4107908010482788,1.822433829307556,0.6821141839027405,0.825297474861145,0.825297474861145,0.0,241.2906646728516,215.0,70460.8359375,0.0,3254.039306640625,1.0,278.15899658203125,283.06463623046875,298.3150634765625,302.92010498046875,293.1499938964844,293.1499938964844,278.45001220703125,39133.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007568359375,1.0,0.0,0.0,3.43359923362732,3.433621644973755,7.866698297220864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.12109375,0.0,1327.5325927734375,1895.4371337890625,0.0,3410.638427734375,0.8599554300308228,1.0,0.0,3.0,1.0,0.0
18035640,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7290964126586914,0.3198391199111938,0.2939598560333252,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8493806719779968,0.5171337127685547,0.4951351583003998,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9519511461257936,0.7182498574256897,0.504398763179779,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7974151968955994,0.4232209622859955,0.4067734181880951,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.638197124004364,0.2134660929441452,0.9922460913658142,284.9055480957031,284.95001220703125,298.8440856933594,295.3101806640625,297.81719970703125,297.0175476074219,284.9047241210937,1.0,0.648133397102356,0.0,0.6499999761581421,1.0,1.0,-3.233224630355835,1.4107908010482788,1.822433829307556,0.6821141839027405,0.825297474861145,0.825297474861145,0.0,241.2906646728516,215.0,70460.8359375,0.0,3254.039306640625,1.0,278.15899658203125,283.06463623046875,298.3150634765625,302.92010498046875,293.1499938964844,293.1499938964844,278.45001220703125,39133.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007568359375,1.0,0.0,0.0,3.43359923362732,3.433621644973755,7.866698297220864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.12109375,0.0,1327.5325927734375,1895.4371337890625,0.0,3410.638427734375,0.8599554300308228,1.0,0.0,3.0,1.0,0.0
18035700,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7308421730995178,0.3188067674636841,0.2927157878875732,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8516612648963928,0.5155547261238098,0.4933120310306549,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9555616974830629,0.7175941467285156,0.5036224126815796,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7997795343399048,0.4220966398715973,0.4054039120674133,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6395903825759888,0.2125855237245559,0.9871374368667604,285.00299072265625,284.95001220703125,298.82763671875,295.298583984375,297.80963134765625,297.0172424316406,285.0018310546875,1.0,0.644132137298584,0.0,0.6499999761581421,1.0,1.0,-3.220808744430542,1.405053734779358,1.815755009651184,0.6790959239006042,0.8918313980102539,0.8918313980102539,0.0,236.6582946777344,215.0,69518.671875,0.0,3201.3203125,1.0,278.3966064453125,283.1806640625,298.2628173828125,302.6862487792969,293.1499938964844,293.1499938964844,278.45001220703125,34521.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894929051399231,1.0,0.0,0.0,3.472196817398072,3.4722187519073486,8.044553396757692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.6572265625,0.0,1333.6829833984375,1895.4371337890625,0.0,3356.271240234375,0.8663830161094666,1.0,0.0,3.0,1.0,0.0
18035760,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7332555651664734,0.3178136944770813,0.2916783094406128,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8547080755233765,0.5140191912651062,0.4917159080505371,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9600367546081544,0.7169613242149353,0.5030997395515442,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8028918504714966,0.4210201799869537,0.404225617647171,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6415541172027588,0.2117545902729034,0.9825264811515808,284.9704284667969,284.95001220703125,298.8114624023437,295.2870178222656,297.8026123046875,297.017578125,284.96929931640625,1.0,0.6400149464607239,0.0,0.6499999761581421,1.0,1.0,-3.210052013397217,1.400076389312744,1.8099756240844729,0.6765114068984985,0.8818119168281555,0.8818119168281555,0.0,231.46014404296875,203.0,69347.125,0.0,3149.451171875,1.0,278.441162109375,283.158935546875,298.2634582519531,302.72198486328125,293.1499938964844,293.1499938964844,278.75,34655.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930109143257141,1.0,0.0,0.0,3.513122081756592,3.513144493103028,8.235306268034037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.4794921875,0.0,1376.4700927734375,1895.4371337890625,0.0,3338.353759765625,0.8732997179031372,1.0,0.0,3.0,1.0,0.0
18035820,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7388431429862976,0.3159101605415344,0.2896018624305725,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8617947101593018,0.5110442042350769,0.4885312020778656,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9696382284164428,0.715748131275177,0.5019956827163696,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8099370002746582,0.4189613461494446,0.4018909633159637,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6462447643280029,0.2101819962263107,0.9735305905342102,285.00372314453125,284.95001220703125,298.78009033203125,295.263916015625,297.789306640625,297.0189514160156,285.00054931640625,1.0,0.6314449310302734,0.0,0.6499999761581421,1.0,1.0,-3.188774585723877,1.3902257680892944,1.798548698425293,0.6714039444923401,0.9505677819252014,0.9505677819252014,0.0,220.4963836669922,191.0,68586.5703125,0.0,3044.084228515625,1.0,278.7410888671875,283.22039794921875,298.24920654296875,302.64361572265625,293.1499938964844,293.1499938964844,278.45001220703125,32497.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879501819610596,1.0,0.0,0.0,3.662904739379883,3.662928342819214,8.952504799708549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.6298828125,0.0,1521.27099609375,1895.4371337890625,0.0,3291.032958984375,0.9053958654403688,1.0,0.0,3.0,1.0,0.0
