time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035880,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7388431429862976,0.3159101605415344,0.2896018624305725,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8617947101593018,0.5110442042350769,0.4885312020778656,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9696382284164428,0.715748131275177,0.5019956827163696,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8099370002746582,0.4189613461494446,0.4018909633159637,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6462447643280029,0.2101819962263107,0.9735305905342102,285.00372314453125,284.95001220703125,298.78009033203125,295.263916015625,297.789306640625,297.0189514160156,285.00054931640625,1.0,0.6314449310302734,0.0,0.6499999761581421,1.0,1.0,-3.188774585723877,1.3902257680892944,1.798548698425293,0.6714039444923401,0.9505677819252014,0.9505677819252014,0.0,220.4963836669922,191.0,68586.5703125,0.0,3044.084228515625,1.0,278.7410888671875,283.22039794921875,298.24920654296875,302.64361572265625,293.1499938964844,293.1499938964844,278.45001220703125,32497.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879501819610596,1.0,0.0,0.0,3.662904739379883,3.662928342819214,8.952504799708549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.6298828125,0.0,1521.27099609375,1895.4371337890625,0.0,3291.032958984375,0.9053958654403688,1.0,0.0,3.0,1.0,0.0
18035940,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7439396381378174,0.3129456043243408,0.2868034541606903,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8685472011566162,0.5069161653518677,0.4845316410064697,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9780378937721252,0.7126352190971375,0.4998572468757629,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8162755370140076,0.4159221947193146,0.398878812789917,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6506802439689636,0.2080725878477096,0.9629473686218262,284.8912353515625,284.95001220703125,298.75,295.2408447265625,297.7723693847656,297.01300048828125,284.89190673828125,1.0,0.6222461462020874,0.0,0.6499999761581421,1.0,1.0,-3.1616921424865723,1.3776649236679075,1.784027099609375,0.6649869680404663,0.8434918522834778,0.8434918522834778,0.0,209.9172515869141,179.0,68505.5625,0.0,2930.052978515625,1.0,278.4580383300781,283.1044616699219,298.25616455078125,302.73388671875,293.1499938964844,293.1499938964844,278.75,39137.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947019577026367,1.0,0.0,0.0,3.523335695266724,3.523359060287476,8.283261081487581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9990234375,0.0,1419.422607421875,1895.4371337890625,0.0,3354.15087890625,0.8797582983970642,1.0,0.0,3.0,1.0,0.0
18036000,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7439396381378174,0.3129456043243408,0.2868034541606903,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8685472011566162,0.5069161653518677,0.4845316410064697,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9780378937721252,0.7126352190971375,0.4998572468757629,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8162755370140076,0.4159221947193146,0.398878812789917,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6506802439689636,0.2080725878477096,0.9629473686218262,284.8912353515625,284.95001220703125,298.75,295.2408447265625,297.7723693847656,297.01300048828125,284.89190673828125,1.0,0.6222461462020874,0.0,0.6499999761581421,1.0,1.0,-3.1616921424865723,1.3776649236679075,1.784027099609375,0.6649869680404663,0.8434918522834778,0.8434918522834778,0.0,209.9172515869141,179.0,68505.5625,0.0,2930.052978515625,1.0,278.4580383300781,283.1044616699219,298.25616455078125,302.73388671875,293.1499938964844,293.1499938964844,278.75,39137.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947019577026367,1.0,0.0,0.0,3.523335695266724,3.523359060287476,8.283261081487581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9990234375,0.0,1419.422607421875,1895.4371337890625,0.0,3354.15087890625,0.8797582983970642,1.0,0.0,3.0,1.0,0.0
18036060,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7508124113082886,0.3108581900596618,0.2843510508537292,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8773527145385742,0.5036723613739014,0.480866938829422,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9876874089241028,0.7108574509620667,0.4981118738651275,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8241256475448608,0.4135859906673431,0.3960972726345062,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6565485000610352,0.2063145041465759,0.9526299834251404,284.96826171875,284.95001220703125,298.7216491699219,295.2149963378906,297.7594299316406,297.0127258300781,284.96734619140625,1.0,0.6127172708511353,0.0,0.6499999761581421,1.0,1.0,-3.136482715606689,1.3659934997558594,1.7704893350601196,0.6588528156280518,0.9030801653862,0.9030801653862,0.0,198.4200134277344,167.0,67312.171875,0.0,2816.696044921875,1.0,278.7413330078125,283.2088317871094,298.19439697265625,302.52227783203125,293.1499938964844,293.1499938964844,278.45001220703125,34689.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872539401054382,1.0,0.0,0.0,3.601190090179444,3.601213455200196,8.653372560729622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.3583984375,0.0,1469.8658447265625,1895.4371337890625,0.0,3284.517333984375,0.8932346105575562,1.0,0.0,3.0,1.0,0.0
18036120,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7508124113082886,0.3108581900596618,0.2843510508537292,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8773527145385742,0.5036723613739014,0.480866938829422,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9876874089241028,0.7108574509620667,0.4981118738651275,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8241256475448608,0.4135859906673431,0.3960972726345062,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6565485000610352,0.2063145041465759,0.9526299834251404,284.96826171875,284.95001220703125,298.7216491699219,295.2149963378906,297.7594299316406,297.0127258300781,284.96734619140625,1.0,0.6127172708511353,0.0,0.6499999761581421,1.0,1.0,-3.136482715606689,1.3659934997558594,1.7704893350601196,0.6588528156280518,0.9030801653862,0.9030801653862,0.0,198.4200134277344,167.0,67312.171875,0.0,2816.696044921875,1.0,278.7413330078125,283.2088317871094,298.19439697265625,302.52227783203125,293.1499938964844,293.1499938964844,278.45001220703125,34689.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872539401054382,1.0,0.0,0.0,3.601190090179444,3.601213455200196,8.653372560729622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.3583984375,0.0,1469.8658447265625,1895.4371337890625,0.0,3284.517333984375,0.8932346105575562,1.0,0.0,3.0,1.0,0.0
18036180,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7581688761711121,0.3081470727920532,0.2816735506057739,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8867786526679993,0.4997627735137939,0.4769478142261505,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9967106580734252,0.7078198194503784,0.4959140419960022,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.832343578338623,0.4106779396533966,0.3930964767932892,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6629382371902466,0.2042832523584365,0.9419882297515868,284.9004211425781,284.95001220703125,298.6952514648437,295.1837463378906,297.7454528808594,297.0091857910156,284.89971923828125,1.0,0.602931022644043,0.0,0.6499999761581421,1.0,1.0,-3.1095125675201416,1.3534724712371826,1.7560399770736694,0.6524375081062317,0.8219990730285645,0.8219990730285645,0.0,187.1219482421875,155.0,66983.3671875,0.0,2702.589599609375,1.0,278.458984375,283.1328125,298.19024658203125,302.5710754394531,293.1499938964844,293.1499938964844,278.75,39490.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919236063957214,1.0,0.0,0.0,3.4260377883911133,3.426060199737549,7.832088613213273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.2646484375,0.0,1322.4967041015625,1895.4371337890625,0.0,3328.192626953125,0.8587037324905396,1.0,0.0,3.0,1.0,0.0
18036240,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7581688761711121,0.3081470727920532,0.2816735506057739,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8867786526679993,0.4997627735137939,0.4769478142261505,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9967106580734252,0.7078198194503784,0.4959140419960022,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.832343578338623,0.4106779396533966,0.3930964767932892,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6629382371902466,0.2042832523584365,0.9419882297515868,284.9004211425781,284.95001220703125,298.6952514648437,295.1837463378906,297.7454528808594,297.0091857910156,284.89971923828125,1.0,0.602931022644043,0.0,0.6499999761581421,1.0,1.0,-3.1095125675201416,1.3534724712371826,1.7560399770736694,0.6524375081062317,0.8219990730285645,0.8219990730285645,0.0,187.1219482421875,155.0,66983.3671875,0.0,2702.589599609375,1.0,278.458984375,283.1328125,298.19024658203125,302.5710754394531,293.1499938964844,293.1499938964844,278.75,39490.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919236063957214,1.0,0.0,0.0,3.4260377883911133,3.426060199737549,7.832088613213273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.2646484375,0.0,1322.4967041015625,1895.4371337890625,0.0,3328.192626953125,0.8587037324905396,1.0,0.0,3.0,1.0,0.0
18036300,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7620071768760681,0.3071272075176239,0.2804228961467743,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8916137218475342,0.4981533885002136,0.4750749468803406,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.7069306969642639,0.4927333891391754,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8365444540977478,0.4095006585121155,0.3916573524475097,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6662238240242004,0.2034024149179458,0.9367865324020386,284.9986267089844,284.95001220703125,298.6827392578125,295.166259765625,297.7397766113281,297.0092163085937,284.9972229003906,1.0,0.5978341698646545,0.0,0.6499999761581421,1.0,1.0,-3.093966245651245,1.3462377786636353,1.7477285861968994,0.6488164663314819,0.8874117136001587,0.8874117136001587,0.0,181.684799194336,155.0,65983.8515625,0.0,2643.310302734375,1.0,278.6959533691406,283.2487487792969,298.1296691894531,302.3307800292969,293.1499938964844,293.1499938964844,278.75,34708.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858824372291565,1.0,0.0,0.0,3.4630391597747803,3.4630610942840576,8.002176059562771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.5947265625,0.0,1325.777099609375,1895.4371337890625,0.0,3271.68017578125,0.864463746547699,1.0,0.0,3.0,1.0,0.0
18036360,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.765554666519165,0.3061148822307586,0.2794041931629181,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8959814310073853,0.4965584874153137,0.4734601080417633,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9990000128746032,0.7068861722946167,0.4843418598175049,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8403663039207458,0.408334881067276,0.3904360830783844,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6691946387290955,0.2025421261787414,0.9322181940078736,284.9616394042969,284.95001220703125,298.6706848144531,295.1475524902344,297.7345886230469,297.00994873046875,284.9599609375,1.0,0.5923993587493896,0.0,0.6499999761581421,1.0,1.0,-3.0737464427948,1.3368374109268188,1.7369089126586914,0.6440317630767822,0.8723921179771423,0.8723921179771423,0.0,176.74322509765625,143.0,65593.9140625,0.0,2578.221923828125,1.0,278.7409973144531,283.224853515625,298.1224975585937,302.3484191894531,293.1499938964844,293.1499938964844,279.04998779296875,35038.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837786316871643,1.0,0.0,0.0,3.4965057373046875,3.496528148651123,8.157588240464975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.6494140625,0.0,1362.115478515625,1895.4371337890625,0.0,3251.981201171875,0.8697765469551086,1.0,0.0,3.0,1.0,0.0
18036420,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7736982107162476,0.3041485249996185,0.2773317396640777,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.905974268913269,0.4934511482715606,0.4702116250991821,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.7096277475357056,0.4658346772193908,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8491302728652954,0.4060480892658233,0.3879601955413818,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6761025190353394,0.2008762806653976,0.9231329560279846,284.98687744140625,284.95001220703125,298.6477966308594,295.10675048828125,297.727294921875,297.0159606933594,284.983154296875,1.0,0.5809410810470581,0.0,0.6499999761581421,1.0,1.0,-3.031207799911499,1.317040205001831,1.714167594909668,0.6340025067329407,0.9275195598602296,0.9275195598602296,0.0,166.43251037597656,131.0,64296.88671875,0.0,2444.246337890625,1.0,279.0408630371094,283.28277587890625,298.0868835449219,302.2198486328125,293.1499938964844,293.1499938964844,278.75,33108.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775776028633118,1.0,0.0,0.0,3.626090049743652,3.626113414764404,8.773451440902136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.2333984375,0.0,1485.23828125,1895.4371337890625,0.0,3193.875,0.8974053263664246,1.0,0.0,3.0,1.0,0.0
18036480,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7736982107162476,0.3041485249996185,0.2773317396640777,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.905974268913269,0.4934511482715606,0.4702116250991821,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.7096277475357056,0.4658346772193908,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8491302728652954,0.4060480892658233,0.3879601955413818,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6761025190353394,0.2008762806653976,0.9231329560279846,284.98687744140625,284.95001220703125,298.6477966308594,295.10675048828125,297.727294921875,297.0159606933594,284.983154296875,1.0,0.5809410810470581,0.0,0.6499999761581421,1.0,1.0,-3.031207799911499,1.317040205001831,1.714167594909668,0.6340025067329407,0.9275195598602296,0.9275195598602296,0.0,166.43251037597656,131.0,64296.88671875,0.0,2444.246337890625,1.0,279.0408630371094,283.28277587890625,298.0868835449219,302.2198486328125,293.1499938964844,293.1499938964844,278.75,33108.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775776028633118,1.0,0.0,0.0,3.626090049743652,3.626113414764404,8.773451440902136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.2333984375,0.0,1485.23828125,1895.4371337890625,0.0,3193.875,0.8974053263664246,1.0,0.0,3.0,1.0,0.0
18036540,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.78200763463974,0.3012391924858093,0.2745789289474487,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9171202778816224,0.4893287420272827,0.4662082493305206,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.7131832242012024,0.446942389011383,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8583505153656006,0.402853399515152,0.3848078548908233,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6832634806632996,0.19870625436306,0.9123712778091432,284.8841857910156,284.95001220703125,298.6264343261719,295.0617370605469,297.7210388183594,297.0227966308594,284.88385009765625,1.0,0.568690836429596,0.0,0.6499999761581421,1.0,1.0,-2.9836552143096924,1.294848084449768,1.6888071298599243,0.6230124831199646,0.8182403445243835,0.8182403445243835,0.0,156.13211059570312,134.0,63515.7578125,0.0,2304.732666015625,1.0,278.7587585449219,283.1835327148437,298.0701904296875,302.2404479980469,293.1499938964844,293.1499938964844,279.04998779296875,40168.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831885457038879,1.0,0.0,0.0,3.431128025054932,3.4311506748199463,7.855379067223112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7119140625,0.0,1332.3438720703125,1895.4371337890625,0.0,3246.45458984375,0.8604173064231873,1.0,0.0,3.0,1.0,0.0
18036600,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.78200763463974,0.3012391924858093,0.2745789289474487,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9171202778816224,0.4893287420272827,0.4662082493305206,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.7131832242012024,0.446942389011383,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8583505153656006,0.402853399515152,0.3848078548908233,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6832634806632996,0.19870625436306,0.9123712778091432,284.8841857910156,284.95001220703125,298.6264343261719,295.0617370605469,297.7210388183594,297.0227966308594,284.88385009765625,1.0,0.568690836429596,0.0,0.6499999761581421,1.0,1.0,-2.9836552143096924,1.294848084449768,1.6888071298599243,0.6230124831199646,0.8182403445243835,0.8182403445243835,0.0,156.13211059570312,134.0,63515.7578125,0.0,2304.732666015625,1.0,278.7587585449219,283.1835327148437,298.0701904296875,302.2404479980469,293.1499938964844,293.1499938964844,279.04998779296875,40168.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831885457038879,1.0,0.0,0.0,3.431128025054932,3.4311506748199463,7.855379067223112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7119140625,0.0,1332.3438720703125,1895.4371337890625,0.0,3246.45458984375,0.8604173064231873,1.0,0.0,3.0,1.0,0.0
18036660,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7865671515464783,0.2992117702960968,0.2724133133888244,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.923392117023468,0.4861348271369934,0.4628241658210754,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9990000128746032,0.7179601788520813,0.4359451234340668,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8634575009346008,0.4003983736038208,0.3821465671062469,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.68683922290802,0.1969383955001831,0.9030593037605286,284.96014404296875,284.95001220703125,298.6064758300781,295.0128479003906,297.7234802246094,297.0435791015625,284.9595947265625,1.0,0.5610254406929016,0.0,0.6499999761581421,1.0,1.0,-2.949350118637085,1.278864860534668,1.6704853773117063,0.6148631572723389,0.8706895709037781,0.8706895709037781,0.0,150.0457000732422,137.0,62002.87109375,0.0,2213.354736328125,1.0,279.0404357910156,283.28863525390625,297.98193359375,301.9786376953125,293.1499938964844,293.1499938964844,279.3500061035156,35311.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734839558601379,1.0,0.0,0.0,3.4875874519348145,3.48760986328125,8.116027743199083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4873046875,0.0,1354.9530029296875,1895.4371337890625,0.0,3155.489013671875,0.868338942527771,1.0,0.0,3.0,1.0,0.0
18036720,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7865671515464783,0.2992117702960968,0.2724133133888244,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.923392117023468,0.4861348271369934,0.4628241658210754,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9990000128746032,0.7179601788520813,0.4359451234340668,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8634575009346008,0.4003983736038208,0.3821465671062469,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.68683922290802,0.1969383955001831,0.9030593037605286,284.96014404296875,284.95001220703125,298.6064758300781,295.0128479003906,297.7234802246094,297.0435791015625,284.9595947265625,1.0,0.5610254406929016,0.0,0.6499999761581421,1.0,1.0,-2.949350118637085,1.278864860534668,1.6704853773117063,0.6148631572723389,0.8706895709037781,0.8706895709037781,0.0,150.0457000732422,137.0,62002.87109375,0.0,2213.354736328125,1.0,279.0404357910156,283.28863525390625,297.98193359375,301.9786376953125,293.1499938964844,293.1499938964844,279.3500061035156,35311.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734839558601379,1.0,0.0,0.0,3.4875874519348145,3.48760986328125,8.116027743199083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4873046875,0.0,1354.9530029296875,1895.4371337890625,0.0,3155.489013671875,0.868338942527771,1.0,0.0,3.0,1.0,0.0
18036780,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7880016565322876,0.297333300113678,0.2706523835659027,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9253888130187988,0.4831644296646118,0.4599392712116241,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.7213330268859863,0.4308303892612457,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8651766180992126,0.398147851228714,0.3799301087856293,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6876535415649414,0.1953500211238861,0.8954362869262695,285.00445556640625,284.95001220703125,298.58770751953125,294.96051025390625,297.72479248046875,297.0611267089844,285.0010986328125,1.0,0.5562627911567688,0.0,0.6499999761581421,1.0,1.0,-2.9257824420928955,1.267930507659912,1.6578518152236938,0.6089773774147034,0.9437626004219056,0.9437626004219056,0.0,146.9532012939453,140.0,61077.328125,0.0,2157.113037109375,1.0,279.3408508300781,283.3558044433594,297.9395751953125,301.8586730957031,293.1499938964844,293.1499938964844,279.04998779296875,32483.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668189644813538,1.0,0.0,0.0,3.6393613815307617,3.6393847465515137,8.837789664539741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.8818359375,0.0,1495.1309814453125,1895.4371337890625,0.0,3092.96923828125,0.9000821709632874,1.0,0.0,3.0,1.0,0.0
18036840,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7880016565322876,0.297333300113678,0.2706523835659027,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9253888130187988,0.4831644296646118,0.4599392712116241,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.7213330268859863,0.4308303892612457,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8651766180992126,0.398147851228714,0.3799301087856293,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6876535415649414,0.1953500211238861,0.8954362869262695,285.00445556640625,284.95001220703125,298.58770751953125,294.96051025390625,297.72479248046875,297.0611267089844,285.0010986328125,1.0,0.5562627911567688,0.0,0.6499999761581421,1.0,1.0,-2.9257824420928955,1.267930507659912,1.6578518152236938,0.6089773774147034,0.9437626004219056,0.9437626004219056,0.0,146.9532012939453,140.0,61077.328125,0.0,2157.113037109375,1.0,279.3408508300781,283.3558044433594,297.9395751953125,301.8586730957031,293.1499938964844,293.1499938964844,279.04998779296875,32483.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668189644813538,1.0,0.0,0.0,3.6393613815307617,3.6393847465515137,8.837789664539741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.8818359375,0.0,1495.1309814453125,1895.4371337890625,0.0,3092.96923828125,0.9000821709632874,1.0,0.0,3.0,1.0,0.0
18036900,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7872698307037354,0.2959088087081909,0.2695998549461365,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9245425462722778,0.4811657071113586,0.4583162069320678,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.7216698527336121,0.4303198158740997,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8645732998847961,0.3966017961502075,0.3786850571632385,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6868445873260498,0.1943362653255462,0.8914259076118469,284.8561096191406,284.95001220703125,298.5787658691406,294.9331359863281,297.72027587890625,297.0603942871094,284.8524780273437,1.0,0.5546247363090515,0.0,0.6499999761581421,1.0,1.0,-2.915635824203491,1.26325523853302,1.6523805856704712,0.6062591075897217,0.8389137387275696,0.8389137387275696,0.0,146.33340454101562,140.0,61586.203125,0.0,2136.6845703125,1.0,279.0979919433594,283.19830322265625,297.9677429199219,302.0430603027344,293.1499938964844,293.1499938964844,279.04998779296875,38004.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733586668968201,1.0,0.0,0.0,3.593792676925659,3.5938165187835693,8.617857929493766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.4853515625,0.0,1486.29833984375,1895.4371337890625,0.0,3154.31396484375,0.8914180397987366,1.0,0.0,3.0,1.0,0.0
18036960,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7853284478187561,0.2943873405456543,0.2682403028011322,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9222131371498108,0.4790395200252533,0.4563336670398712,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.7213910818099976,0.4312470853328705,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8627861142158508,0.3949438333511352,0.377142459154129,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6849907636642456,0.1932162791490554,0.8865957856178284,284.8900451660156,284.95001220703125,298.5700378417969,294.905029296875,297.71368408203125,297.0556945800781,284.8920593261719,1.0,0.5532838106155396,0.0,0.6499999761581421,1.0,1.0,-2.9050722122192383,1.2584052085876465,1.6466668844223022,0.6033289432525635,0.8345634341239929,0.8345634341239929,0.0,146.2998046875,143.0,60956.63671875,0.0,2118.580322265625,1.0,279.0579833984375,283.2395324707031,297.9253845214844,301.92205810546875,293.1499938964844,293.1499938964844,279.3500061035156,39648.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874951958656311,1.0,0.0,0.0,3.4826548099517822,3.482677936553955,8.09308630778105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.83203125,0.0,1380.8802490234375,1895.4371337890625,0.0,3169.256103515625,0.8713551163673401,1.0,0.0,3.0,1.0,0.0
18037020,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7816286087036133,0.2922158539295196,0.2661630511283874,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9175007939338684,0.4757046103477478,0.4530505836009979,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.7210626006126404,0.4338591396808624,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.859168291091919,0.3924034535884857,0.3746276199817657,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6811524629592896,0.1913387477397918,0.8779935240745544,284.9751281738281,284.95001220703125,298.55328369140625,294.8468322753906,297.70513916015625,297.0538635253906,284.9739685058594,1.0,0.5514845252037048,0.0,0.6499999761581421,1.0,1.0,-2.888399124145508,1.2507901191711426,1.6376090049743652,0.598478376865387,0.9021857976913452,0.9021857976913452,0.0,146.72659301757812,146.0,59905.29296875,0.0,2092.6015625,1.0,279.341064453125,283.3435363769531,297.82666015625,301.68426513671875,293.1499938964844,293.1499938964844,279.04998779296875,34311.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672916889190674,1.0,0.0,0.0,3.5775961875915527,3.5776193141937256,8.540355338482186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0693359375,0.0,1441.71142578125,1895.4371337890625,0.0,3097.404052734375,0.887683629989624,1.0,0.0,3.0,1.0,0.0
18037080,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7816286087036133,0.2922158539295196,0.2661630511283874,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9175007939338684,0.4757046103477478,0.4530505836009979,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.7210626006126404,0.4338591396808624,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.859168291091919,0.3924034535884857,0.3746276199817657,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6811524629592896,0.1913387477397918,0.8779935240745544,284.9751281738281,284.95001220703125,298.55328369140625,294.8468322753906,297.70513916015625,297.0538635253906,284.9739685058594,1.0,0.5514845252037048,0.0,0.6499999761581421,1.0,1.0,-2.888399124145508,1.2507901191711426,1.6376090049743652,0.598478376865387,0.9021857976913452,0.9021857976913452,0.0,146.72659301757812,146.0,59905.29296875,0.0,2092.6015625,1.0,279.341064453125,283.3435363769531,297.82666015625,301.68426513671875,293.1499938964844,293.1499938964844,279.04998779296875,34311.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672916889190674,1.0,0.0,0.0,3.5775961875915527,3.5776193141937256,8.540355338482186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0693359375,0.0,1441.71142578125,1895.4371337890625,0.0,3097.404052734375,0.887683629989624,1.0,0.0,3.0,1.0,0.0
18037140,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7763350009918213,0.2893567085266113,0.2638270556926727,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9109023213386536,0.4716262817382812,0.4494771957397461,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.7186663150787354,0.4387223124504089,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8539983630180359,0.3892609775066376,0.3718989193439483,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6759631633758545,0.1891219466924667,0.868898868560791,284.9019775390625,284.95001220703125,298.5373229980469,294.7862548828125,297.68975830078125,297.0394287109375,284.90191650390625,1.0,0.5504591464996338,0.0,0.6499999761581421,1.0,1.0,-2.872931480407715,1.2436408996582031,1.6292906999588013,0.5944349765777588,0.8184247612953186,0.8184247612953186,0.0,148.20494079589844,149.0,59715.484375,0.0,2074.024169921875,1.0,279.0592041015625,283.261962890625,297.7997131347656,301.7155456542969,293.1499938964844,293.1499938964844,279.3500061035156,39627.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737351894378662,1.0,0.0,0.0,3.3967576026916504,3.396779775619507,7.698788522247924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.568359375,0.0,1294.5137939453125,1895.4371337890625,0.0,3157.84521484375,0.8526333570480347,1.0,0.0,3.0,1.0,0.0
18037200,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7763350009918213,0.2893567085266113,0.2638270556926727,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9109023213386536,0.4716262817382812,0.4494771957397461,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.7186663150787354,0.4387223124504089,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8539983630180359,0.3892609775066376,0.3718989193439483,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6759631633758545,0.1891219466924667,0.868898868560791,284.9019775390625,284.95001220703125,298.5373229980469,294.7862548828125,297.68975830078125,297.0394287109375,284.90191650390625,1.0,0.5504591464996338,0.0,0.6499999761581421,1.0,1.0,-2.872931480407715,1.2436408996582031,1.6292906999588013,0.5944349765777588,0.8184247612953186,0.8184247612953186,0.0,148.20494079589844,149.0,59715.484375,0.0,2074.024169921875,1.0,279.0592041015625,283.261962890625,297.7997131347656,301.7155456542969,293.1499938964844,293.1499938964844,279.3500061035156,39627.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737351894378662,1.0,0.0,0.0,3.3967576026916504,3.396779775619507,7.698788522247924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.568359375,0.0,1294.5137939453125,1895.4371337890625,0.0,3157.84521484375,0.8526333570480347,1.0,0.0,3.0,1.0,0.0
18037260,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7711941599845886,0.2871686816215515,0.2618264257907867,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.904565930366516,0.4682391583919525,0.4462436735630035,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.7163404226303101,0.4440355598926544,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8488722443580627,0.386698842048645,0.3694557547569275,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6707286834716797,0.1871658563613891,0.8602402806282043,284.9781494140625,284.95001220703125,298.52197265625,294.7236633300781,297.6781005859375,297.0311584472656,284.9769287109375,1.0,0.5499517917633057,0.0,0.6499999761581421,1.0,1.0,-2.859680414199829,1.2373578548431396,1.6223225593566897,0.5918279886245728,0.8835021257400513,0.8835021257400513,0.0,150.04022216796875,152.0,58713.83984375,0.0,2061.010986328125,1.0,279.34033203125,283.3583984375,297.7011108398437,301.4818725585937,293.1499938964844,293.1499938964844,279.6499938964844,34267.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656796813011169,1.0,0.0,0.0,3.4929516315460205,3.492973804473877,8.141012699525163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.4638671875,0.0,1352.960205078125,1895.4371337890625,0.0,3082.281494140625,0.8687349557876587,1.0,0.0,3.0,1.0,0.0
18037320,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7711941599845886,0.2871686816215515,0.2618264257907867,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.904565930366516,0.4682391583919525,0.4462436735630035,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.7163404226303101,0.4440355598926544,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8488722443580627,0.386698842048645,0.3694557547569275,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6707286834716797,0.1871658563613891,0.8602402806282043,284.9781494140625,284.95001220703125,298.52197265625,294.7236633300781,297.6781005859375,297.0311584472656,284.9769287109375,1.0,0.5499517917633057,0.0,0.6499999761581421,1.0,1.0,-2.859680414199829,1.2373578548431396,1.6223225593566897,0.5918279886245728,0.8835021257400513,0.8835021257400513,0.0,150.04022216796875,152.0,58713.83984375,0.0,2061.010986328125,1.0,279.34033203125,283.3583984375,297.7011108398437,301.4818725585937,293.1499938964844,293.1499938964844,279.6499938964844,34267.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656796813011169,1.0,0.0,0.0,3.4929516315460205,3.492973804473877,8.141012699525163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.4638671875,0.0,1352.960205078125,1895.4371337890625,0.0,3082.281494140625,0.8687349557876587,1.0,0.0,3.0,1.0,0.0
18037380,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7661700248718262,0.2850740849971771,0.2600440979003906,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8985497355461121,0.464971125125885,0.4432697594165802,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.7135772109031677,0.4496961832046509,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8438246846199036,0.3842475712299347,0.3672437667846679,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6656103730201721,0.1853029429912567,0.852312445640564,285.0243225097656,284.95001220703125,298.5071105957031,294.6594543457031,297.6669006347656,297.0232849121094,285.0204772949219,1.0,0.5498852133750916,0.0,0.6499999761581421,1.0,1.0,-2.8485803604125977,1.2320356369018557,1.6165448427200315,0.5899592638015747,0.9698681235313416,0.9698681235313416,0.0,152.15101623535156,140.0,58001.3984375,0.0,2052.962890625,1.0,279.6409912109375,283.4228820800781,297.6461486816406,301.3676147460937,293.1499938964844,293.1499938964844,279.3500061035156,31667.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605217933654785,1.0,0.0,0.0,3.670201063156128,3.67022442817688,8.988205877358268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.0849609375,0.0,1523.1640625,1895.4371337890625,0.0,3033.8984375,0.9064995646476746,1.0,0.0,3.0,1.0,0.0
18037440,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7661700248718262,0.2850740849971771,0.2600440979003906,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8985497355461121,0.464971125125885,0.4432697594165802,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.7135772109031677,0.4496961832046509,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8438246846199036,0.3842475712299347,0.3672437667846679,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6656103730201721,0.1853029429912567,0.852312445640564,285.0243225097656,284.95001220703125,298.5071105957031,294.6594543457031,297.6669006347656,297.0232849121094,285.0204772949219,1.0,0.5498852133750916,0.0,0.6499999761581421,1.0,1.0,-2.8485803604125977,1.2320356369018557,1.6165448427200315,0.5899592638015747,0.9698681235313416,0.9698681235313416,0.0,152.15101623535156,140.0,58001.3984375,0.0,2052.962890625,1.0,279.6409912109375,283.4228820800781,297.6461486816406,301.3676147460937,293.1499938964844,293.1499938964844,279.3500061035156,31667.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605217933654785,1.0,0.0,0.0,3.670201063156128,3.67022442817688,8.988205877358268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.0849609375,0.0,1523.1640625,1895.4371337890625,0.0,3033.8984375,0.9064995646476746,1.0,0.0,3.0,1.0,0.0
18037500,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.765245795249939,0.2835382521152496,0.2589038610458374,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8975592255592346,0.4628083407878876,0.4415082335472107,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.7113854289054871,0.4493489861488342,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8430498838424683,0.3825761675834656,0.365899384021759,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6645281910896301,0.1841385960578918,0.8476709127426147,284.860107421875,284.95001220703125,298.4997863769531,294.6268615722656,297.6586303710937,297.0147399902344,284.8531799316406,1.0,0.547820508480072,0.0,0.6499999761581421,1.0,1.0,-2.837498903274536,1.2268085479736328,1.610690355300903,0.5876169204711914,0.8592984676361084,0.8592984676361084,0.0,151.60421752929688,140.0,58635.53515625,0.0,2032.1142578125,1.0,279.3968811035156,283.2458190917969,297.6719055175781,301.5566101074219,293.1499938964844,293.1499938964844,279.3500061035156,36736.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682392239570618,1.0,0.0,0.0,3.65007257461548,3.650096654891968,8.889887794794049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.2509765625,0.0,1538.7572021484375,1895.4371337890625,0.0,3106.293212890625,0.9031792283058168,1.0,0.0,3.0,1.0,0.0
18037560,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7648465037345886,0.2818382680416107,0.2573672831058502,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8973557949066162,0.4604438841342926,0.439286857843399,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.7092958688735962,0.4473831355571747,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8429446220397949,0.3807202279567718,0.364155113697052,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.663958728313446,0.1828431487083435,0.8418761491775513,284.87432861328125,284.95001220703125,298.4925537109375,294.593994140625,297.650390625,297.0061950683594,284.876953125,1.0,0.5447713732719421,0.0,0.6499999761581421,1.0,1.0,-2.8215651512146,1.2194021940231323,1.6021629571914673,0.5836465358734131,0.8385523557662964,0.8385523557662964,0.0,150.1425323486328,128.0,57878.64453125,0.0,1999.1461181640625,1.0,279.3575134277344,283.27520751953125,297.6234130859375,301.4303283691406,293.1499938964844,293.1499938964844,279.6499938964844,39906.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707212805747986,1.0,0.0,0.0,3.528037548065185,3.528060913085937,8.30538340323983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.8359375,0.0,1429.918701171875,1895.4371337890625,0.0,3129.57666015625,0.8811589479446411,1.0,0.0,3.0,1.0,0.0
18037620,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7678707242012024,0.2794454395771026,0.2548472285270691,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9013199210166932,0.4567597806453705,0.4354210793972015,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.708211362361908,0.4377947151660919,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8465061187744141,0.3778619766235351,0.3611032962799072,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6659267544746399,0.1806806176900863,0.8308901786804199,284.9618225097656,284.95001220703125,298.4781799316406,294.5276794433594,297.6424865722656,297.0041809082031,284.9599914550781,1.0,0.5365421772003174,0.0,0.6499999761581421,1.0,1.0,-2.7854971885681152,1.2027724981307983,1.5827248096466064,0.573900580406189,0.899707555770874,0.899707555770874,0.0,144.60035705566406,131.0,56421.171875,0.0,1915.122314453125,1.0,279.6413269042969,283.38543701171875,297.50341796875,301.1504821777344,293.1499938964844,293.1499938964844,279.3500061035156,34829.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620705604553223,1.0,0.0,0.0,3.602353811264038,3.60237717628479,8.658965953145525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.00390625,0.0,1472.1583251953125,1895.4371337890625,0.0,3048.42529296875,0.8934996724128723,1.0,0.0,3.0,1.0,0.0
18037680,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7678707242012024,0.2794454395771026,0.2548472285270691,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9013199210166932,0.4567597806453705,0.4354210793972015,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9990000128746032,0.708211362361908,0.4377947151660919,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8465061187744141,0.3778619766235351,0.3611032962799072,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6659267544746399,0.1806806176900863,0.8308901786804199,284.9618225097656,284.95001220703125,298.4781799316406,294.5276794433594,297.6424865722656,297.0041809082031,284.9599914550781,1.0,0.5365421772003174,0.0,0.6499999761581421,1.0,1.0,-2.7854971885681152,1.2027724981307983,1.5827248096466064,0.573900580406189,0.899707555770874,0.899707555770874,0.0,144.60035705566406,131.0,56421.171875,0.0,1915.122314453125,1.0,279.6413269042969,283.38543701171875,297.50341796875,301.1504821777344,293.1499938964844,293.1499938964844,279.3500061035156,34829.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620705604553223,1.0,0.0,0.0,3.602353811264038,3.60237717628479,8.658965953145525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.00390625,0.0,1472.1583251953125,1895.4371337890625,0.0,3048.42529296875,0.8934996724128723,1.0,0.0,3.0,1.0,0.0
