time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037740,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7676528096199036,0.2765568494796753,0.2523072957992553,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9013763070106506,0.452548623085022,0.4315257370471954,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.7073755860328674,0.4337991178035736,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.846677839756012,0.3745526075363159,0.3580348491668701,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.665093719959259,0.178339421749115,0.8203461766242981,284.8919677734375,284.95001220703125,298.4638366699219,294.4608764648437,297.6340637207031,297.00115966796875,284.89227294921875,1.0,0.5314138531684875,0.0,0.6499999761581421,1.0,1.0,-2.75658917427063,1.189406156539917,1.567183017730713,0.5662714242935181,0.8086509704589844,0.8086509704589844,0.0,141.80921936035156,134.0,55869.4140625,0.0,1856.9404296875,1.0,279.35919189453125,283.3144836425781,297.46661376953125,301.14288330078125,293.1499938964844,293.1499938964844,279.6499938964844,40613.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670433163642883,1.0,0.0,0.0,3.37640380859375,3.3764259815216064,7.606801091242232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.091796875,0.0,1281.478271484375,1895.4371337890625,0.0,3095.073974609375,0.8491648435592651,1.0,0.0,3.0,1.0,0.0
18037800,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7676528096199036,0.2765568494796753,0.2523072957992553,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9013763070106506,0.452548623085022,0.4315257370471954,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.7073755860328674,0.4337991178035736,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.846677839756012,0.3745526075363159,0.3580348491668701,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.665093719959259,0.178339421749115,0.8203461766242981,284.8919677734375,284.95001220703125,298.4638366699219,294.4608764648437,297.6340637207031,297.00115966796875,284.89227294921875,1.0,0.5314138531684875,0.0,0.6499999761581421,1.0,1.0,-2.75658917427063,1.189406156539917,1.567183017730713,0.5662714242935181,0.8086509704589844,0.8086509704589844,0.0,141.80921936035156,134.0,55869.4140625,0.0,1856.9404296875,1.0,279.35919189453125,283.3144836425781,297.46661376953125,301.14288330078125,293.1499938964844,293.1499938964844,279.6499938964844,40613.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670433163642883,1.0,0.0,0.0,3.37640380859375,3.3764259815216064,7.606801091242232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.091796875,0.0,1281.478271484375,1895.4371337890625,0.0,3095.073974609375,0.8491648435592651,1.0,0.0,3.0,1.0,0.0
18037860,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7658482193946838,0.2744089365005493,0.2502366602420807,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8993151187896729,0.4491350948810577,0.4281491935253143,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.7067288160324097,0.4332816302776336,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8450025916099548,0.3719011843204498,0.3553944528102875,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6627211570739746,0.1763390451669693,0.8109512329101562,284.9727478027344,284.95001220703125,298.44940185546875,294.3939819335937,297.6284484863281,297.00299072265625,284.9716186523437,1.0,0.5281386971473694,0.0,0.6499999761581421,1.0,1.0,-2.734950542449951,1.1793253421783447,1.555625081062317,0.5609546303749084,0.871807336807251,0.871807336807251,0.0,140.80699157714844,137.0,54677.640625,0.0,1819.155029296875,1.0,279.6400756835937,283.4163513183594,297.3599548339844,300.88787841796875,293.1499938964844,293.1499938964844,279.95001220703125,34665.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856479823589325,1.0,0.0,0.0,3.460665702819824,3.4606878757476807,7.99121153249871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.46826171875,0.0,1323.084716796875,1895.4371337890625,0.0,2995.995361328125,0.8618195056915283,1.0,0.0,3.0,1.0,0.0
18037920,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7658482193946838,0.2744089365005493,0.2502366602420807,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8993151187896729,0.4491350948810577,0.4281491935253143,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.7067288160324097,0.4332816302776336,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8450025916099548,0.3719011843204498,0.3553944528102875,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6627211570739746,0.1763390451669693,0.8109512329101562,284.9727478027344,284.95001220703125,298.44940185546875,294.3939819335937,297.6284484863281,297.00299072265625,284.9716186523437,1.0,0.5281386971473694,0.0,0.6499999761581421,1.0,1.0,-2.734950542449951,1.1793253421783447,1.555625081062317,0.5609546303749084,0.871807336807251,0.871807336807251,0.0,140.80699157714844,137.0,54677.640625,0.0,1819.155029296875,1.0,279.6400756835937,283.4163513183594,297.3599548339844,300.88787841796875,293.1499938964844,293.1499938964844,279.95001220703125,34665.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856479823589325,1.0,0.0,0.0,3.460665702819824,3.4606878757476807,7.99121153249871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.46826171875,0.0,1323.084716796875,1895.4371337890625,0.0,2995.995361328125,0.8618195056915283,1.0,0.0,3.0,1.0,0.0
18037980,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7629873156547546,0.2723609209060669,0.2484321743249893,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8958734273910522,0.4458714723587036,0.4251057803630829,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.7053284645080566,0.4350287616252899,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8421502113342285,0.3693809807300567,0.3530464172363281,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6594557762145996,0.1744593977928161,0.8026001453399658,285.0225524902344,284.95001220703125,298.4346618652344,294.3273620605469,297.6220397949219,297.00360107421875,285.0185241699219,1.0,0.5262342691421509,0.0,0.6499999761581421,1.0,1.0,-2.7183637619018555,1.171501398086548,1.5468624830245972,0.5573891401290894,0.958348035812378,0.958348035812378,0.0,140.98289489746094,140.0,53854.5625,0.0,1794.9139404296875,1.0,279.940673828125,283.4837951660156,297.3042907714844,300.7640380859375,293.1499938964844,293.1499938964844,279.6499938964844,31689.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492074608802795,1.0,0.0,0.0,3.637641429901123,3.637664556503296,8.829438229440711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4638671875,0.0,1487.31689453125,1895.4371337890625,0.0,2927.84814453125,0.8991593718528748,1.0,0.0,3.0,1.0,0.0
18038040,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7629873156547546,0.2723609209060669,0.2484321743249893,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8958734273910522,0.4458714723587036,0.4251057803630829,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.7053284645080566,0.4350287616252899,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8421502113342285,0.3693809807300567,0.3530464172363281,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6594557762145996,0.1744593977928161,0.8026001453399658,285.0225524902344,284.95001220703125,298.4346618652344,294.3273620605469,297.6220397949219,297.00360107421875,285.0185241699219,1.0,0.5262342691421509,0.0,0.6499999761581421,1.0,1.0,-2.7183637619018555,1.171501398086548,1.5468624830245972,0.5573891401290894,0.958348035812378,0.958348035812378,0.0,140.98289489746094,140.0,53854.5625,0.0,1794.9139404296875,1.0,279.940673828125,283.4837951660156,297.3042907714844,300.7640380859375,293.1499938964844,293.1499938964844,279.6499938964844,31689.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492074608802795,1.0,0.0,0.0,3.637641429901123,3.637664556503296,8.829438229440711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.4638671875,0.0,1487.31689453125,1895.4371337890625,0.0,2927.84814453125,0.8991593718528748,1.0,0.0,3.0,1.0,0.0
18038100,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7607951760292053,0.2708722352981567,0.2473578155040741,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8932937383651733,0.4437461197376251,0.423399418592453,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,0.7034473419189453,0.4369353652000427,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8399890065193176,0.3677029311656952,0.3517193496227264,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6572303771972656,0.1733156591653823,0.798164427280426,284.8621520996094,284.95001220703125,298.4271240234375,294.2943115234375,297.6157531738281,296.9986877441406,284.85504150390625,1.0,0.5256149768829346,0.0,0.6499999761581421,1.0,1.0,-2.710391044616699,1.1676769256591797,1.542714238166809,0.556010901927948,0.8504591584205627,0.8504591584205627,0.0,141.54429626464844,140.0,54489.66796875,0.0,1785.550537109375,1.0,279.6976318359375,283.31024169921875,297.3354797363281,300.9523010253906,293.1499938964844,293.1499938964844,279.6499938964844,36886.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856823205947876,1.0,0.0,0.0,3.614185333251953,3.6142091751098633,8.715937838132959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.861328125,0.0,1500.2552490234375,1895.4371337890625,0.0,2999.214599609375,0.8952043056488037,1.0,0.0,3.0,1.0,0.0
18038160,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7577301859855652,0.2692111134529114,0.2459403574466705,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8897684216499329,0.4414202272891998,0.421297937631607,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.7008672952651978,0.4398056268692016,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8370134830474854,0.3658405244350433,0.3500529527664184,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6543030142784119,0.1720457822084427,0.792873203754425,284.8803100585937,284.95001220703125,298.41949462890625,294.261474609375,297.6083068847656,296.9917907714844,284.8835754394531,1.0,0.5250857472419739,0.0,0.6499999761581421,1.0,1.0,-2.701251983642578,1.163343071937561,1.5379087924957275,0.5541603565216064,0.8335229158401489,0.8335229158401489,0.0,142.47325134277344,143.0,53877.43359375,0.0,1776.1866455078125,1.0,279.6578063964844,283.3431701660156,297.2899780273437,300.83624267578125,293.1499938964844,293.1499938964844,279.95001220703125,39891.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593940734863281,1.0,0.0,0.0,3.490769624710083,3.490792989730835,8.13084511719353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.92138671875,0.0,1390.9771728515625,1895.4371337890625,0.0,3023.322509765625,0.8730723261833191,1.0,0.0,3.0,1.0,0.0
18038220,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7523603439331055,0.2668114602565765,0.2436790764331817,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8833293318748474,0.4377329349517822,0.4177060127258301,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6961118578910828,0.445410281419754,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8315889835357666,0.3629081845283508,0.3472038507461548,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.648882269859314,0.1698871999979019,0.783193826675415,284.9802551269531,284.95001220703125,298.4037780761719,294.1966552734375,297.5986328125,296.98712158203125,284.9786376953125,1.0,0.5244242548942566,0.0,0.6499999761581421,1.0,1.0,-2.6858928203582764,1.156252145767212,1.529640555381775,0.5500248670578003,0.9108569622039796,0.9108569622039796,0.0,144.33993530273438,131.0,52873.03515625,0.0,1761.9617919921875,1.0,279.941162109375,283.4570007324219,297.1730651855469,300.58514404296875,293.1499938964844,293.1499938964844,279.6499938964844,33968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850708544254303,1.0,0.0,0.0,3.595214366912842,3.595237493515014,8.624677434454497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.740234375,0.0,1458.095947265625,1895.4371337890625,0.0,2941.907470703125,0.8913530111312866,1.0,0.0,3.0,1.0,0.0
18038280,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7523603439331055,0.2668114602565765,0.2436790764331817,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8833293318748474,0.4377329349517822,0.4177060127258301,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6961118578910828,0.445410281419754,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8315889835357666,0.3629081845283508,0.3472038507461548,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.648882269859314,0.1698871999979019,0.783193826675415,284.9802551269531,284.95001220703125,298.4037780761719,294.1966552734375,297.5986328125,296.98712158203125,284.9786376953125,1.0,0.5244242548942566,0.0,0.6499999761581421,1.0,1.0,-2.6858928203582764,1.156252145767212,1.529640555381775,0.5500248670578003,0.9108569622039796,0.9108569622039796,0.0,144.33993530273438,131.0,52873.03515625,0.0,1761.9617919921875,1.0,279.941162109375,283.4570007324219,297.1730651855469,300.58514404296875,293.1499938964844,293.1499938964844,279.6499938964844,33968.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850708544254303,1.0,0.0,0.0,3.595214366912842,3.595237493515014,8.624677434454497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.740234375,0.0,1458.095947265625,1895.4371337890625,0.0,2941.907470703125,0.8913530111312866,1.0,0.0,3.0,1.0,0.0
18038340,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7513594031333923,0.2637426555156708,0.2410473525524139,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8824507594108582,0.433318018913269,0.413698673248291,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6902894973754883,0.4424255192279815,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8309129476547241,0.3593514859676361,0.3439764678478241,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6473402380943298,0.1674175411462783,0.7723463177680969,284.888671875,284.95001220703125,298.3872985839844,294.13336181640625,297.5885314941406,296.982666015625,284.8896789550781,1.0,0.5188983082771301,0.0,0.6499999761581421,1.0,1.0,-2.65743350982666,1.1431399583816528,1.5142934322357178,0.5422155261039734,0.8102754950523376,0.8102754950523376,0.0,141.99635314941406,119.0,52500.02734375,0.0,1709.6165771484375,1.0,279.6591186523437,283.3653564453125,297.1473999023437,300.6097412109375,293.1499938964844,293.1499938964844,279.95001220703125,40670.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577244877815247,1.0,0.0,0.0,3.3852617740631104,3.385284185409546,7.646765993740701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.63623046875,0.0,1290.5108642578125,1895.4371337890625,0.0,3007.66552734375,0.8511117100715637,1.0,0.0,3.0,1.0,0.0
18038400,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7513594031333923,0.2637426555156708,0.2410473525524139,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8824507594108582,0.433318018913269,0.413698673248291,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6902894973754883,0.4424255192279815,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8309129476547241,0.3593514859676361,0.3439764678478241,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6473402380943298,0.1674175411462783,0.7723463177680969,284.888671875,284.95001220703125,298.3872985839844,294.13336181640625,297.5885314941406,296.982666015625,284.8896789550781,1.0,0.5188983082771301,0.0,0.6499999761581421,1.0,1.0,-2.65743350982666,1.1431399583816528,1.5142934322357178,0.5422155261039734,0.8102754950523376,0.8102754950523376,0.0,141.99635314941406,119.0,52500.02734375,0.0,1709.6165771484375,1.0,279.6591186523437,283.3653564453125,297.1473999023437,300.6097412109375,293.1499938964844,293.1499938964844,279.95001220703125,40670.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577244877815247,1.0,0.0,0.0,3.3852617740631104,3.385284185409546,7.646765993740701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.63623046875,0.0,1290.5108642578125,1895.4371337890625,0.0,3007.66552734375,0.8511117100715637,1.0,0.0,3.0,1.0,0.0
18038460,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7546026706695557,0.2614023089408874,0.2386227399110794,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8867592811584473,0.4296632409095764,0.4099127948284149,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.6878058314323425,0.4321727454662323,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8346465826034546,0.3564003705978393,0.3408766686916351,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6492840051651001,0.1652365326881408,0.761341392993927,284.9668273925781,284.95001220703125,298.3699951171875,294.0719909667969,297.580078125,296.9820251464844,284.9648742675781,1.0,0.5103468298912048,0.0,0.6499999761581421,1.0,1.0,-2.6207048892974854,1.1261593103408811,1.494545578956604,0.5324402451515198,0.8691798448562622,0.8691798448562622,0.0,136.2870330810547,122.0,51110.6328125,0.0,1631.510986328125,1.0,279.9401550292969,283.4668884277344,297.0344543457031,300.34246826171875,293.1499938964844,293.1499938964844,280.25,34840.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84635329246521,1.0,0.0,0.0,3.4642202854156494,3.464242458343506,8.007635869944352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.8564453125,0.0,1327.8995361328125,1895.4371337890625,0.0,2901.127197265625,0.8627058267593384,1.0,0.0,3.0,1.0,0.0
18038520,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7546026706695557,0.2614023089408874,0.2386227399110794,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8867592811584473,0.4296632409095764,0.4099127948284149,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.6878058314323425,0.4321727454662323,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8346465826034546,0.3564003705978393,0.3408766686916351,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6492840051651001,0.1652365326881408,0.761341392993927,284.9668273925781,284.95001220703125,298.3699951171875,294.0719909667969,297.580078125,296.9820251464844,284.9648742675781,1.0,0.5103468298912048,0.0,0.6499999761581421,1.0,1.0,-2.6207048892974854,1.1261593103408811,1.494545578956604,0.5324402451515198,0.8691798448562622,0.8691798448562622,0.0,136.2870330810547,122.0,51110.6328125,0.0,1631.510986328125,1.0,279.9401550292969,283.4668884277344,297.0344543457031,300.34246826171875,293.1499938964844,293.1499938964844,280.25,34840.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84635329246521,1.0,0.0,0.0,3.4642202854156494,3.464242458343506,8.007635869944352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.8564453125,0.0,1327.8995361328125,1895.4371337890625,0.0,2901.127197265625,0.8627058267593384,1.0,0.0,3.0,1.0,0.0
18038580,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7556506395339966,0.2592993080615997,0.2366236895322799,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8881438970565796,0.4262669682502746,0.4065941870212555,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6871885657310486,0.4267251789569855,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8358978629112244,0.3536858856678009,0.338197648525238,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6493264436721802,0.1632649600505828,0.7518934607505798,285.0193176269531,284.95001220703125,298.35162353515625,294.012939453125,297.5724792480469,296.9835510253906,285.0150146484375,1.0,0.5050679445266724,0.0,0.6499999761581421,1.0,1.0,-2.593183994293213,1.11326801776886,1.4799158573150637,0.5259881615638733,0.9537304639816284,0.9537304639816284,0.0,133.06692504882812,125.0,50081.84765625,0.0,1578.9384765625,1.0,280.2406616210937,283.5404052734375,296.97918701171875,300.2030334472656,293.1499938964844,293.1499938964844,279.95001220703125,31832.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366988897323608,1.0,0.0,0.0,3.632513284683228,3.6325364112854,8.804561275610467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.6103515625,0.0,1482.7677001953125,1895.4371337890625,0.0,2810.88916015625,0.8980894684791565,1.0,0.0,3.0,1.0,0.0
18038640,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7556506395339966,0.2592993080615997,0.2366236895322799,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8881438970565796,0.4262669682502746,0.4065941870212555,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6871885657310486,0.4267251789569855,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8358978629112244,0.3536858856678009,0.338197648525238,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6493264436721802,0.1632649600505828,0.7518934607505798,285.0193176269531,284.95001220703125,298.35162353515625,294.012939453125,297.5724792480469,296.9835510253906,285.0150146484375,1.0,0.5050679445266724,0.0,0.6499999761581421,1.0,1.0,-2.593183994293213,1.11326801776886,1.4799158573150637,0.5259881615638733,0.9537304639816284,0.9537304639816284,0.0,133.06692504882812,125.0,50081.84765625,0.0,1578.9384765625,1.0,280.2406616210937,283.5404052734375,296.97918701171875,300.2030334472656,293.1499938964844,293.1499938964844,279.95001220703125,31832.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366988897323608,1.0,0.0,0.0,3.632513284683228,3.6325364112854,8.804561275610467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.6103515625,0.0,1482.7677001953125,1895.4371337890625,0.0,2810.88916015625,0.8980894684791565,1.0,0.0,3.0,1.0,0.0
18038700,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7549130320549011,0.2578285932540893,0.2355118244886398,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8873289823532104,0.4241285622119903,0.404815137386322,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9990000128746032,0.6859176158905029,0.4259982705116272,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8352328538894653,0.3519532978534698,0.336762934923172,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6483339071273804,0.1621095240116119,0.7471438050270081,284.8572082519531,284.95001220703125,298.3420104980469,293.9844055175781,297.5675354003906,296.982666015625,284.8489990234375,1.0,0.5031806230545044,0.0,0.6499999761581421,1.0,1.0,-2.581406831741333,1.1076979637145996,1.473708987236023,0.5235037207603455,0.8436679244041443,0.8436679244041443,0.0,132.38375854492188,125.0,50631.37109375,0.0,1559.7930908203125,1.0,279.9977722167969,283.36578369140625,297.0187683105469,300.3905944824219,293.1499938964844,293.1499938964844,279.95001220703125,37199.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438156843185425,1.0,0.0,0.0,3.603368043899536,3.6033918857574463,8.663842550049594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.9326171875,0.0,1490.7664794921875,1895.4371337890625,0.0,2877.385009765625,0.8928826451301575,1.0,0.0,3.0,1.0,0.0
18038760,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7530372738838196,0.2561801075935364,0.2340733110904693,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8852431178092957,0.4217935502529144,0.4026662409305572,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.6839236617088318,0.4266616404056549,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.833467960357666,0.3500369787216186,0.3350086212158203,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6464309096336365,0.1608343422412872,0.7416410446166992,284.8739013671875,284.95001220703125,298.33209228515625,293.95660400390625,297.5617370605469,296.9804382324219,284.8778076171875,1.0,0.5016136765480042,0.0,0.6499999761581421,1.0,1.0,-2.56917405128479,1.101906180381775,1.467267990112305,0.5209519267082214,0.823464572429657,0.823464572429657,0.0,132.2700653076172,128.0,49943.0234375,0.0,1542.6759033203125,1.0,279.9579467773437,283.4017639160156,296.9789733886719,300.2767639160156,293.1499938964844,293.1499938964844,280.25,40585.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458393812179565,1.0,0.0,0.0,3.4618170261383057,3.4618401527404785,7.99652866589895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.919921875,0.0,1366.2490234375,1895.4371337890625,0.0,2896.31787109375,0.8672581315040588,1.0,0.0,3.0,1.0,0.0
18038820,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.749369204044342,0.2538029253482818,0.231773629784584,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8808829188346863,0.4180953204631805,0.3989997804164886,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6803299784660339,0.4289380609989166,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8297555446624756,0.3469986915588379,0.3319979608058929,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6424539685249329,0.1586455106735229,0.7315735816955566,284.9784545898437,284.95001220703125,298.3112487792969,293.9034423828125,297.55206298828125,296.97998046875,284.9766845703125,1.0,0.4993960559368133,0.0,0.6499999761581421,1.0,1.0,-2.5490221977233887,1.0923713445663452,1.456650733947754,0.5167089700698853,0.9014475345611572,0.9014475345611572,0.0,132.58250427246094,116.0,48872.484375,0.0,1516.9490966796875,1.0,280.2408752441406,283.5194091796875,296.8691101074219,300.0289306640625,293.1499938964844,293.1499938964844,279.95001220703125,34079.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348261713981628,1.0,0.0,0.0,3.5636792182922363,3.56370210647583,8.474040100736602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.6455078125,0.0,1425.207275390625,1895.4371337890625,0.0,2793.4169921875,0.8843472599983215,1.0,0.0,3.0,1.0,0.0
18038880,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.749369204044342,0.2538029253482818,0.231773629784584,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8808829188346863,0.4180953204631805,0.3989997804164886,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.6803299784660339,0.4289380609989166,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8297555446624756,0.3469986915588379,0.3319979608058929,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6424539685249329,0.1586455106735229,0.7315735816955566,284.9784545898437,284.95001220703125,298.3112487792969,293.9034423828125,297.55206298828125,296.97998046875,284.9766845703125,1.0,0.4993960559368133,0.0,0.6499999761581421,1.0,1.0,-2.5490221977233887,1.0923713445663452,1.456650733947754,0.5167089700698853,0.9014475345611572,0.9014475345611572,0.0,132.58250427246094,116.0,48872.484375,0.0,1516.9490966796875,1.0,280.2408752441406,283.5194091796875,296.8691101074219,300.0289306640625,293.1499938964844,293.1499938964844,279.95001220703125,34079.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348261713981628,1.0,0.0,0.0,3.5636792182922363,3.56370210647583,8.474040100736602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.6455078125,0.0,1425.207275390625,1895.4371337890625,0.0,2793.4169921875,0.8843472599983215,1.0,0.0,3.0,1.0,0.0
18038940,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7496543526649475,0.2507890164852142,0.2291512936353683,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8816207647323608,0.4137251079082489,0.3949860334396362,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6756124496459961,0.423580914735794,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8303866386413574,0.3433623015880584,0.3286546468734741,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6418794989585876,0.1561539024114608,0.7204344272613525,284.88739013671875,284.95001220703125,298.2889404296875,293.8538513183594,297.5399169921875,296.9767150878906,284.88897705078125,1.0,0.4927628338336944,0.0,0.6499999761581421,1.0,1.0,-2.5172297954559326,1.0774621963500977,1.439767599105835,0.5093206167221069,0.7996866106987,0.7996866106987,0.0,129.3068084716797,119.0,48435.2109375,0.0,1460.85693359375,1.0,279.95947265625,283.4329528808594,296.86181640625,300.0651550292969,293.1499938964844,293.1499938964844,280.25,41157.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.3321239948272705,3.332145929336548,7.408590931845538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.05517578125,0.0,1242.6649169921875,1895.4371337890625,0.0,2849.409912109375,0.8400636315345764,1.0,0.0,3.0,1.0,0.0
18039000,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7496543526649475,0.2507890164852142,0.2291512936353683,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8816207647323608,0.4137251079082489,0.3949860334396362,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6756124496459961,0.423580914735794,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8303866386413574,0.3433623015880584,0.3286546468734741,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6418794989585876,0.1561539024114608,0.7204344272613525,284.88739013671875,284.95001220703125,298.2889404296875,293.8538513183594,297.5399169921875,296.9767150878906,284.88897705078125,1.0,0.4927628338336944,0.0,0.6499999761581421,1.0,1.0,-2.5172297954559326,1.0774621963500977,1.439767599105835,0.5093206167221069,0.7996866106987,0.7996866106987,0.0,129.3068084716797,119.0,48435.2109375,0.0,1460.85693359375,1.0,279.95947265625,283.4329528808594,296.86181640625,300.0651550292969,293.1499938964844,293.1499938964844,280.25,41157.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.3321239948272705,3.332145929336548,7.408590931845538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.05517578125,0.0,1242.6649169921875,1895.4371337890625,0.0,2849.409912109375,0.8400636315345764,1.0,0.0,3.0,1.0,0.0
18039060,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.748471200466156,0.2484959363937378,0.2269009053707122,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8803321719169617,0.4100947380065918,0.3913613855838775,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.6727809906005859,0.4215000569820404,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.829261839389801,0.3403362929821014,0.3256165087223053,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6399006843566895,0.1539648473262787,0.7100306153297424,284.9755859375,284.95001220703125,298.2649841308594,293.8081970214844,297.5292053222656,296.9767150878906,284.9739074707031,1.0,0.4886626899242401,0.0,0.6499999761581421,1.0,1.0,-2.491506576538086,1.0655583143234253,1.425948143005371,0.5025292038917542,0.8671995401382446,0.8671995401382446,0.0,127.5742416381836,122.0,47310.5078125,0.0,1420.285888671875,1.0,280.2396850585937,283.5395812988281,296.7626342773437,299.8230285644531,293.1499938964844,293.1499938964844,280.54998779296875,34396.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276072144508362,1.0,0.0,0.0,3.426888227462769,3.426909923553467,7.835977271497541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.2021484375,0.0,1287.5565185546875,1895.4371337890625,0.0,2726.1826171875,0.8541195392608643,1.0,0.0,3.0,1.0,0.0
18039120,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.748471200466156,0.2484959363937378,0.2269009053707122,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8803321719169617,0.4100947380065918,0.3913613855838775,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.6727809906005859,0.4215000569820404,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.829261839389801,0.3403362929821014,0.3256165087223053,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6399006843566895,0.1539648473262787,0.7100306153297424,284.9755859375,284.95001220703125,298.2649841308594,293.8081970214844,297.5292053222656,296.9767150878906,284.9739074707031,1.0,0.4886626899242401,0.0,0.6499999761581421,1.0,1.0,-2.491506576538086,1.0655583143234253,1.425948143005371,0.5025292038917542,0.8671995401382446,0.8671995401382446,0.0,127.5742416381836,122.0,47310.5078125,0.0,1420.285888671875,1.0,280.2396850585937,283.5395812988281,296.7626342773437,299.8230285644531,293.1499938964844,293.1499938964844,280.54998779296875,34396.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276072144508362,1.0,0.0,0.0,3.426888227462769,3.426909923553467,7.835977271497541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.2021484375,0.0,1287.5565185546875,1895.4371337890625,0.0,2726.1826171875,0.8541195392608643,1.0,0.0,3.0,1.0,0.0
18039180,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.74598228931427,0.2463731467723846,0.224996730685234,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8772441148757935,0.4066666662693023,0.3881309330463409,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.6695698499679565,0.4223661124706268,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8266088366508484,0.3374954760074615,0.322936475276947,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.636838972568512,0.1519239842891693,0.7008475661277771,285.0355834960937,284.95001220703125,298.2392883300781,293.7669677734375,297.51873779296875,296.9782409667969,285.03106689453125,1.0,0.4861337542533874,0.0,0.6499999761581421,1.0,1.0,-2.472120761871338,1.05663001537323,1.415490746498108,0.4972006976604461,0.964847981929779,0.964847981929779,0.0,127.27186584472656,110.0,46508.765625,0.0,1394.408203125,1.0,280.5404052734375,283.6153259277344,296.7294006347656,299.7209777832031,293.1499938964844,293.1499938964844,280.25,31120.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170893788337708,1.0,0.0,0.0,3.620691537857056,3.6207144260406494,8.747347237658687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.01220703125,0.0,1464.5872802734375,1895.4371337890625,0.0,2628.625732421875,0.8949646353721619,1.0,0.0,3.0,1.0,0.0
18039240,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.74598228931427,0.2463731467723846,0.224996730685234,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8772441148757935,0.4066666662693023,0.3881309330463409,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.6695698499679565,0.4223661124706268,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8266088366508484,0.3374954760074615,0.322936475276947,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.636838972568512,0.1519239842891693,0.7008475661277771,285.0355834960937,284.95001220703125,298.2392883300781,293.7669677734375,297.51873779296875,296.9782409667969,285.03106689453125,1.0,0.4861337542533874,0.0,0.6499999761581421,1.0,1.0,-2.472120761871338,1.05663001537323,1.415490746498108,0.4972006976604461,0.964847981929779,0.964847981929779,0.0,127.27186584472656,110.0,46508.765625,0.0,1394.408203125,1.0,280.5404052734375,283.6153259277344,296.7294006347656,299.7209777832031,293.1499938964844,293.1499938964844,280.25,31120.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170893788337708,1.0,0.0,0.0,3.620691537857056,3.6207144260406494,8.747347237658687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.01220703125,0.0,1464.5872802734375,1895.4371337890625,0.0,2628.625732421875,0.8949646353721619,1.0,0.0,3.0,1.0,0.0
18039300,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7460016012191772,0.244897186756134,0.2238554507493972,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8773802518844604,0.4045002162456512,0.3863073885440826,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.6670731902122498,0.4201894104480743,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8267213702201843,0.3356877267360687,0.3214130401611328,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6364195346832275,0.1507180035114288,0.69578617811203,284.86541748046875,284.95001220703125,298.2257080078125,293.74810791015625,297.5120544433594,296.9771728515625,284.8541564941406,1.0,0.4831216633319855,0.0,0.6499999761581421,1.0,1.0,-2.458045959472656,1.0500832796096802,1.407962679862976,0.4936639368534088,0.854283332824707,0.854283332824707,0.0,125.91384887695312,110.0,47129.7734375,0.0,1371.0543212890625,1.0,280.2977905273437,283.4292907714844,296.7852783203125,299.92889404296875,293.1499938964844,293.1499938964844,280.25,36159.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248130083084106,1.0,0.0,0.0,3.612219095230103,3.6122426986694336,8.706456355866976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.59521484375,0.0,1492.7176513671875,1895.4371337890625,0.0,2700.215087890625,0.8942014575004578,1.0,0.0,3.0,1.0,0.0
18039360,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7464122772216797,0.2432014048099517,0.222331166267395,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8781803250312805,0.4020850658416748,0.3840411305427551,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.6644963622093201,0.4166041612625122,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8273922204971313,0.3336610496044159,0.3195038735866546,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6363705396652222,0.1493684202432632,0.6896814703941345,284.8628234863281,284.95001220703125,298.2116394042969,293.7304992675781,297.5041809082031,296.9745788574219,284.8667907714844,1.0,0.4792484045028686,0.0,0.6499999761581421,1.0,1.0,-2.4395620822906494,1.0414865016937256,1.3980755805969238,0.4890197813510895,0.8200250864028931,0.8200250864028931,0.0,123.84490966796876,113.0,46388.94140625,0.0,1339.5577392578125,1.0,280.25787353515625,283.4537658691406,296.7568359375,299.830810546875,293.1499938964844,293.1499938964844,280.54998779296875,40761.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273553252220154,1.0,0.0,0.0,3.4636785984039307,3.4637017250061035,8.005131917343533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.60595703125,0.0,1369.3929443359375,1895.4371337890625,0.0,2723.840087890625,0.8673830628395081,1.0,0.0,3.0,1.0,0.0
18039420,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7450430989265442,0.2407677322626114,0.2198915183544159,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8767191767692566,0.398267924785614,0.3801662623882293,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6611751914024353,0.4144297838211059,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8260944485664368,0.3304470181465149,0.3162342011928558,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6341972947120667,0.1470671147108078,0.6786826252937317,284.9758605957031,284.95001220703125,298.18194580078125,293.6991882324219,297.4905090332031,296.9737243652344,284.9739074707031,1.0,0.4748991727828979,0.0,0.6499999761581421,1.0,1.0,-2.412207126617432,1.0288013219833374,1.3834058046340942,0.4819703102111816,0.8993933796882629,0.8993933796882629,0.0,122.07352447509766,116.0,45255.6796875,0.0,1299.0245361328125,1.0,280.54083251953125,283.58172607421875,296.6573791503906,299.5893859863281,293.1499938964844,293.1499938964844,280.25,34116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146402835845947,1.0,0.0,0.0,3.557795763015747,3.557818651199341,8.446082802038291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.47265625,0.0,1419.2462158203125,1895.4371337890625,0.0,2605.989501953125,0.8830897212028503,1.0,0.0,3.0,1.0,0.0
18039480,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7450430989265442,0.2407677322626114,0.2198915183544159,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8767191767692566,0.398267924785614,0.3801662623882293,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.6611751914024353,0.4144297838211059,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8260944485664368,0.3304470181465149,0.3162342011928558,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6341972947120667,0.1470671147108078,0.6786826252937317,284.9758605957031,284.95001220703125,298.18194580078125,293.6991882324219,297.4905090332031,296.9737243652344,284.9739074707031,1.0,0.4748991727828979,0.0,0.6499999761581421,1.0,1.0,-2.412207126617432,1.0288013219833374,1.3834058046340942,0.4819703102111816,0.8993933796882629,0.8993933796882629,0.0,122.07352447509766,116.0,45255.6796875,0.0,1299.0245361328125,1.0,280.54083251953125,283.58172607421875,296.6573791503906,299.5893859863281,293.1499938964844,293.1499938964844,280.25,34116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146402835845947,1.0,0.0,0.0,3.557795763015747,3.557818651199341,8.446082802038291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.47265625,0.0,1419.2462158203125,1895.4371337890625,0.0,2605.989501953125,0.8830897212028503,1.0,0.0,3.0,1.0,0.0
18039540,296.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.741547167301178,0.0,0.2173992246389389,296.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.8725919127464294,0.0,0.3762318789958954,296.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.0,0.4159061908721924,296.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.8224807977676392,0.0,0.3129209578037262,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.6303145885467529,0.0,0.667892336845398,284.88739013671875,294.1499938964844,298.1499938964844,293.6734619140625,297.474853515625,296.9709777832031,284.890380859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.3893160820007324,1.0181447267532349,1.3711713552474976,0.4762921929359436,0.0,0.0,0.0,121.95187377929688,60.0,45015.203125,0.0,1271.2423095703125,0.0,280.2595520019531,283.5003967285156,296.6779479980469,299.6572265625,293.1499938964844,293.1499938964844,278.1499938964844,41355.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.317923069000244,3.3179447650909424,7.3455765914332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.5701904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
