time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039600,296.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.741547167301178,0.0,0.2173992246389389,296.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.8725919127464294,0.0,0.3762318789958954,296.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.0,0.4159061908721924,296.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.8224807977676392,0.0,0.3129209578037262,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.6303145885467529,0.0,0.667892336845398,284.88739013671875,294.1499938964844,298.1499938964844,293.6734619140625,297.474853515625,296.9709777832031,284.890380859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.3893160820007324,1.0181447267532349,1.3711713552474976,0.4762921929359436,0.0,0.0,0.0,121.95187377929688,60.0,45015.203125,0.0,1271.2423095703125,0.0,280.2595520019531,283.5003967285156,296.6779479980469,299.6572265625,293.1499938964844,293.1499938964844,278.1499938964844,41355.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.317923069000244,3.3179447650909424,7.3455765914332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1230.5701904296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.4162210524082184,0.0,0.0016304560704156,297.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.4162210524082184,0.0,0.0017169547500088,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.4162210524082184,0.0,0.0012681407388299,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.4162210524082184,0.0,0.0017169527709484,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,0.0081444662064313,286.18878173828125,294.1499938964844,298.1317138671875,293.6628723144531,297.2384033203125,297.0770263671875,283.8805847167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0158682093024253,0.0158798061311244,-1.1596694093896076e-05,-0.0211103614419698,0.0,0.0,0.0,-0.0843414589762687,60.0,2542.359619140625,0.0,-2.058321115327999e-05,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,1.813750714063645e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.913324521543805e-13,4.913657371610758e-13,9.820900345882834e-19,2.444465636852744e-11,2.4444628612951824e-11,2.7648727041544214e-17,0.0,0.0,-0.0,0.0,0.0,1.9629302897438784e-22,9.175884646688759e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0008087518508546,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,0.0013438122114166,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0016025961376726,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0011321163037791,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.00264623016119,286.11529541015625,294.1499938964844,298.110595703125,293.6541748046875,297.3414001464844,297.2534484863281,283.3171691894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0078075751662254,0.0124613922089338,-0.0046538165770471,-0.0212088879197835,0.0,0.0,0.0,-0.0424885153770446,60.0,1231.05224609375,0.0,-5.573624548560474e-06,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0835399348849197e-27,1.3198000204352211e-27,1.7475709640228453e-30,1.5980112002371054e-18,1.596650901719762e-18,1.3602974066272996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,0.0001020738927763,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0001077420602086,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,7.989170990185812e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0001076331245712,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0005091642960906,286.2705078125,294.1499938964844,298.05914306640625,293.6415405273437,296.31512451171875,296.5374450683594,283.03228759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0061939381994307,0.006569854915142,-0.012763793580234,-0.0214900095015764,0.0,0.0,0.0,0.0296043250709772,60.0,296.8666076660156,-0.0,-8.070133361570697e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,1.0700855113828487e-20,5.4410127197180366e-21,5.259842394110451e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,0.0001020738927763,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0001077420602086,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,7.989170990185812e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0001076331245712,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,0.0005091642960906,286.2705078125,294.1499938964844,298.05914306640625,293.6415405273437,296.31512451171875,296.5374450683594,283.03228759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0061939381994307,0.006569854915142,-0.012763793580234,-0.0214900095015764,0.0,0.0,0.0,0.0296043250709772,60.0,296.8666076660156,-0.0,-8.070133361570697e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,1.0700855113828487e-20,5.4410127197180366e-21,5.259842394110451e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001007503669825,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0001060998692992,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,7.837081648176536e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0001060978029272,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0005032565095461,286.36895751953125,294.1499938964844,298.0292053222656,293.63751220703125,296.1874084472656,296.7093200683594,283.0262756347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.004858061671257,0.0066864602267742,-0.0115445218980312,-0.0204261150211095,0.0,0.0,0.0,0.0228554680943489,60.0,144.8544921875,-0.0,-7.859097905793534e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0828055943434823e-20,5.415571665223846e-21,5.412484278210977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,9.818270336836576e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,0.0001033918961184,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,7.636563532287255e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,0.0001033915905281,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.000490442092996,286.3199157714844,294.1499938964844,297.99658203125,293.6349182128906,296.15106201171875,296.88641357421875,283.04547119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0018078251741826,0.0066026728600263,-0.0084104984998703,-0.0171819850802421,0.0,0.0,0.0,0.0075361425988376,60.0,84.23856353759766,-0.0,-7.463562923248902e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830187710657994e-20,5.4151443424269305e-21,5.415043368231063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.454265818931162e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.955858695320784e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,7.353417458944023e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,9.95583541225642e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0004722597077488,286.23126220703125,294.1499938964844,297.9237670898437,293.6336364746094,296.1339111328125,297.1527099609375,283.1261291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0026895741466432,0.0066104610450565,-0.0039208871312439,-0.0127039486542344,0.0,0.0,0.0,-0.0150730591267347,60.0,43.88260269165039,0.0,-6.920397055409921e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830258796491884e-20,5.415128994349159e-21,5.415129398245943e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.454265818931162e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,9.955858695320784e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,7.353417458944023e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,9.95583541225642e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0004722597077488,286.23126220703125,294.1499938964844,297.9237670898437,293.6336364746094,296.1339111328125,297.1527099609375,283.1261291503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0026895741466432,0.0066104610450565,-0.0039208871312439,-0.0127039486542344,0.0,0.0,0.0,-0.0150730591267347,60.0,43.88260269165039,0.0,-6.920397055409921e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830258796491884e-20,5.415128994349159e-21,5.415129398245943e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.36898577492684e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.866053005680442e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,7.28708619135432e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,9.866030450211838e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0004679997800849,286.21197509765625,294.1499938964844,297.841552734375,293.6370544433594,296.06658935546875,297.2313232421875,283.2226257324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0026693425606936,0.0057677705772221,-0.0030984282493591,-0.0107620572671294,0.0,0.0,0.0,-0.0147782675921916,60.0,35.139862060546875,0.0,-6.796089735416899e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,9.36898577492684e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.866053005680442e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,7.28708619135432e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,9.866030450211838e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0004679997800849,286.21197509765625,294.1499938964844,297.841552734375,293.6370544433594,296.06658935546875,297.2313232421875,283.2226257324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0026693425606936,0.0057677705772221,-0.0030984282493591,-0.0107620572671294,0.0,0.0,0.0,-0.0147782675921916,60.0,35.139862060546875,0.0,-6.796089735416899e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,9.512872929917648e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.000100175733678,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.398998423013836e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0001001755081233,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0004751872620545,286.21929931640625,294.1499938964844,297.7509155273437,293.6444396972656,295.9994812011719,297.2668151855469,283.31610107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0015549148665741,0.0062862457707524,-0.0047313305549323,-0.0130834840238094,0.0,0.0,0.0,-0.0092945229262113,60.0,31.661640167236328,0.0,-7.006412516830096e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,9.512872929917648e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.000100175733678,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,7.398998423013836e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0001001755081233,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0004751872620545,286.21929931640625,294.1499938964844,297.7509155273437,293.6444396972656,295.9994812011719,297.2668151855469,283.31610107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0015549148665741,0.0062862457707524,-0.0047313305549323,-0.0130834840238094,0.0,0.0,0.0,-0.0092945229262113,60.0,31.661640167236328,0.0,-7.006412516830096e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.889756620395929e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.000104144521174,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,7.69213293096982e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001041442883433,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0004940133658237,286.2059936523437,294.1499938964844,297.6526794433594,293.6551513671875,296.04156494140625,297.3466186523437,283.4037170410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431770933791,0.00953568238765,-0.0084925051778554,-0.0211595352739095,0.0,0.0,0.0,-0.0074666691944003,60.0,27.249223709106445,0.0,-7.572548099687992e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.889756620395929e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.000104144521174,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,7.69213293096982e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001041442883433,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0004940133658237,286.2059936523437,294.1499938964844,297.6526794433594,293.6551513671875,296.04156494140625,297.3466186523437,283.4037170410156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010431770933791,0.00953568238765,-0.0084925051778554,-0.0211595352739095,0.0,0.0,0.0,-0.0074666691944003,60.0,27.249223709106445,0.0,-7.572548099687992e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001016748137772,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001070691068889,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,7.908143743406981e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001070688667823,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0005078862886875,286.198974609375,294.1499938964844,297.6010131835937,293.6615295410156,296.0565795898437,297.417236328125,283.446044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010838860180228,0.0122569240629673,-0.0111730387434363,-0.0274515002965927,0.0,0.0,0.0,-0.0082948505878448,60.0,26.88409423828125,0.0,-8.003810592072116e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001048552876454,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001104183174902,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,8.155516115948558e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,0.0001104180773836,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0005237734294496,286.191650390625,294.1499938964844,297.5477600097656,293.6684875488281,296.0714111328125,297.4652404785156,283.4873962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011173594975844,0.0153605099767446,-0.0142431501299142,-0.0346372127532959,0.0,0.0,0.0,-0.0091743497177958,60.0,26.755998611450195,0.0,-8.512359528367598e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001101671732612,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,0.0001160120154963,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,8.568666817154735e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001160117608378,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.000550307391677,286.1760559082031,294.1499938964844,297.4370422363281,293.6838073730469,296.1001281738281,297.471435546875,283.5669860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011739736655727,0.0205369219183921,-0.019362948834896,-0.0466113500297069,0.0,0.0,0.0,-0.0106454296037554,60.0,26.832807540893555,0.0,-9.39662854193557e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001101671732612,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9113464355469,0.0,0.0,0.0001160120154963,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,8.568666817154735e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145202636719,0.0,0.0,0.0001160117608378,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.000550307391677,286.1760559082031,294.1499938964844,297.4370422363281,293.6838073730469,296.1001281738281,297.471435546875,283.5669860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011739736655727,0.0205369219183921,-0.019362948834896,-0.0466113500297069,0.0,0.0,0.0,-0.0106454296037554,60.0,26.832807540893555,0.0,-9.39662854193557e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001080324946087,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001137640720116,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,8.402632374782115e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001137638246291,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0005396442138589,286.15985107421875,294.1499938964844,297.3214416503906,293.70050048828125,296.1265563964844,297.40057373046875,283.6429138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011512266937643,0.018457693979144,-0.0173064675182104,-0.0418033637106418,0.0,0.0,0.0,-0.010054463520646,60.0,26.55609130859375,0.0,-9.035969839032988e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91259765625,0.0,0.0,0.0001080324946087,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.0001137640720116,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072570800781,0.0,0.0,8.402632374782115e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001137638246291,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0005396442138589,286.15985107421875,294.1499938964844,297.3214416503906,293.70050048828125,296.1265563964844,297.40057373046875,283.6429138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011512266937643,0.018457693979144,-0.0173064675182104,-0.0418033637106418,0.0,0.0,0.0,-0.010054463520646,60.0,26.55609130859375,0.0,-9.035969839032988e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,0.0001006830862024,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,0.0001060247377608,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,7.831003313185647e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0001060245122062,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0005029324674978,286.1442565917969,294.1499938964844,297.2017822265625,293.718017578125,296.1488342285156,297.31982421875,283.7151184082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001072907471098,0.0112875308841466,-0.0102146239951252,-0.0252068489789962,0.0,0.0,0.0,-0.008017529733479,60.0,25.352859497070312,0.0,-7.848333183346767e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,0.0001006830862024,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964233398437,0.0,0.0,0.0001060247377608,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,7.831003313185647e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,0.0001060245122062,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0005029324674978,286.1442565917969,294.1499938964844,297.2017822265625,293.718017578125,296.1488342285156,297.31982421875,283.7151184082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001072907471098,0.0112875308841466,-0.0102146239951252,-0.0252068489789962,0.0,0.0,0.0,-0.008017529733479,60.0,25.352859497070312,0.0,-7.848333183346767e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,9.526992653263731e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0001003243742161,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,7.40997347747907e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001003241632133,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0004758925933856,286.1294860839844,294.1499938964844,297.0790405273437,293.73583984375,296.1669006347656,297.256103515625,283.7835998535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152083123102,0.0059978645294904,-0.0049826558679342,-0.0129516338929533,0.0,0.0,0.0,-0.006515487562865,60.0,23.92515563964844,0.0,-7.027075810128737e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,9.526992653263731e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,0.0001003243742161,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,7.40997347747907e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,0.0001003241632133,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0004758925933856,286.1294860839844,294.1499938964844,297.0790405273437,293.73583984375,296.1669006347656,297.256103515625,283.7835998535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152083123102,0.0059978645294904,-0.0049826558679342,-0.0129516338929533,0.0,0.0,0.0,-0.006515487562865,60.0,23.92515563964844,0.0,-7.027075810128737e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,9.462882007937878e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,9.96492599369958e-05,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8889465332031,0.0,0.0,7.360108429566026e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.9649048934225e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0004726901825051,286.1222229003906,294.1499938964844,297.0167541503906,293.74468994140625,296.1746520996094,297.22637939453125,283.81646728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010083839297294,0.0053710495121777,-0.0043626660481095,-0.0114990063011646,0.0,0.0,0.0,-0.0063375723548233,60.0,23.391321182250977,0.0,-6.93280881591818e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,9.533058619126678e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.000100388242572,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,7.414689753204584e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0001003880388452,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0004761955933645,286.1148986816406,294.1499938964844,296.9540405273437,293.7534484863281,296.1817932128906,297.189697265625,283.8485717773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010158529039472,0.006057018879801,-0.0050411657430231,-0.0130887189880013,0.0,0.0,0.0,-0.0065322802402079,60.0,23.02894592285156,0.0,-7.036005200689034e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.000100503435533,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.000105835533759,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.817026198608801e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001058353154803,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0005020350799895,286.0997009277344,294.1499938964844,296.82769775390625,293.7704467773437,296.19464111328125,297.07098388671875,283.91064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010709611233323,0.0111115910112857,-0.0100406296551227,-0.0247993767261505,0.0,0.0,0.0,-0.0079674301669001,60.0,22.85281753540039,0.0,-7.820276692882544e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.000100503435533,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.000105835533759,299.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.817026198608801e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,0.0001058353154803,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0005020350799895,286.0997009277344,294.1499938964844,296.82769775390625,293.7704467773437,296.19464111328125,297.07098388671875,283.91064453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010709611233323,0.0111115910112857,-0.0100406296551227,-0.0247993767261505,0.0,0.0,0.0,-0.0079674301669001,60.0,22.85281753540039,0.0,-7.820276692882544e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001063332165358,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001119745938922,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,8.27045805635862e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001119743683375,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0005311559652909,286.0834655761719,294.1499938964844,296.7008972167969,293.7864685058594,296.2055969238281,296.8948669433594,283.96990966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011330866254866,0.0168005861341953,-0.01566749997437,-0.0379698127508163,0.0,0.0,0.0,-0.0095834555104374,60.0,23.16004180908203,0.0,-8.753802660521617e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001063332165358,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,0.0001119745938922,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,8.27045805635862e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001119743683375,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0005311559652909,286.0834655761719,294.1499938964844,296.7008972167969,293.7864685058594,296.2055969238281,296.8948669433594,283.96990966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011330866254866,0.0168005861341953,-0.01566749997437,-0.0379698127508163,0.0,0.0,0.0,-0.0095834555104374,60.0,23.16004180908203,0.0,-8.753802660521617e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001052240622811,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001108065916923,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,8.18418848211877e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001108063734136,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0005256155855022,286.0667724609375,294.1499938964844,296.57452392578125,293.8011779785156,296.2139587402344,296.7325744628906,284.02618408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011212755925953,0.0157188195735216,-0.0145975435152649,-0.0354664959013462,0.0,0.0,0.0,-0.0092761535197496,60.0,23.106170654296875,0.0,-8.57210622484672e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,0.0001052240622811,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001108065916923,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,8.18418848211877e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001108063734136,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0005256155855022,286.0667724609375,294.1499938964844,296.57452392578125,293.8011779785156,296.2139587402344,296.7325744628906,284.02618408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011212755925953,0.0157188195735216,-0.0145975435152649,-0.0354664959013462,0.0,0.0,0.0,-0.0092761535197496,60.0,23.106170654296875,0.0,-8.57210622484672e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.87677340162918e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001040077186189,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,7.68202226026915e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,0.0001040075148921,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0004933649324811,286.05078125,294.1499938964844,296.4494934082031,293.8143005371094,296.2194519042969,296.6217041015625,284.0796813964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010524885728955,0.0094156078994274,-0.0083631193265318,-0.0208707507699728,0.0,0.0,0.0,-0.0074859620071947,60.0,22.2293701171875,0.0,-7.552421266154853e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,9.87677340162918e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,0.0001040077186189,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,7.68202226026915e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,0.0001040075148921,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0004933649324811,286.05078125,294.1499938964844,296.4494934082031,293.8143005371094,296.2194519042969,296.6217041015625,284.0796813964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010524885728955,0.0094156078994274,-0.0083631193265318,-0.0208707507699728,0.0,0.0,0.0,-0.0074859620071947,60.0,22.2293701171875,0.0,-7.552421266154853e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,9.609265543986112e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001011907152133,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,7.473957521142438e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84771728515625,0.0,0.0,0.0001011905187624,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0004800023161806,286.0431213378906,294.1499938964844,296.38775634765625,293.8201904296875,296.22119140625,296.5832824707031,284.1054382324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010239782277494,0.0068012867122888,-0.00577730871737,-0.014813425950706,0.0,0.0,0.0,-0.0067436471581459,60.0,21.6535701751709,0.0,-7.14884222929868e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,9.472042438574137e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.974568092729896e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,7.367226498899981e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.974548447644338e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0004731477529276,286.0356140136719,294.1499938964844,296.3266906738281,293.8255920410156,296.22235107421875,296.5498962402344,284.130615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010093506425619,0.0054597910493612,-0.0044504404067993,-0.011704665608704,0.0,0.0,0.0,-0.0063627641648054,60.0,21.13994598388672,0.0,-6.946115149730758e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,9.61369660217315e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001012373686535,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,7.477402687072754e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.0001012371794786,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0004802237090189,286.02056884765625,294.1499938964844,296.2069702148437,293.8348999023437,296.2230529785156,296.4721984863281,284.17919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010244360892102,0.0068443929776549,-0.0058199567720294,-0.0149133270606398,0.0,0.0,0.0,-0.0067558251321315,60.0,20.56600570678711,0.0,-7.155406933634367e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
