time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041880,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84051513671875,0.0,0.0,9.61369660217315e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001012373686535,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,7.477402687072754e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,0.0001012371794786,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0004802237090189,286.02056884765625,294.1499938964844,296.2069702148437,293.8348999023437,296.2230529785156,296.4721984863281,284.17919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010244360892102,0.0068443929776549,-0.0058199567720294,-0.0149133270606398,0.0,0.0,0.0,-0.0067558251321315,60.0,20.56600570678711,0.0,-7.155406933634367e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001023388103931,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0001077682318282,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,7.959772483445704e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001077680281014,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0005112031358294,286.0048217773437,294.1499938964844,296.0912780761719,293.842041015625,296.2214660644531,296.330322265625,284.2255249023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010905044618993,0.0129027981311082,-0.0118122939020395,-0.0289475452154874,0.0,0.0,0.0,-0.0084761241450905,60.0,20.72681427001953,0.0,-8.108358429126383e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001023388103931,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241882324219,0.0,0.0,0.0001077682318282,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,7.959772483445704e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001077680281014,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0005112031358294,286.0048217773437,294.1499938964844,296.0912780761719,293.842041015625,296.2214660644531,296.330322265625,284.2255249023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010905044618993,0.0129027981311082,-0.0118122939020395,-0.0289475452154874,0.0,0.0,0.0,-0.0084761241450905,60.0,20.72681427001953,0.0,-8.108358429126383e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001093904356821,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001151939650299,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,8.508236351190135e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001151937467511,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0005464274436235,285.9879455566406,294.1499938964844,295.9804382324219,293.846923828125,296.21746826171875,296.14306640625,284.2696838378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00116565648932,0.0197785776108503,-0.0186129193753004,-0.0448580645024776,0.0,0.0,0.0,-0.0104297781363129,60.0,21.34032821655273,0.0,-9.264234535066865e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001093904356821,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0001151939650299,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,8.508236351190135e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001151937467511,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.0005464274436235,285.9879455566406,294.1499938964844,295.9804382324219,293.846923828125,296.21746826171875,296.14306640625,284.2696838378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00116565648932,0.0197785776108503,-0.0186129193753004,-0.0448580645024776,0.0,0.0,0.0,-0.0104297781363129,60.0,21.34032821655273,0.0,-9.264234535066865e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001104567563743,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0001163168490165,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,8.591172081651166e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001163166307378,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.000551753968466,285.9704895019531,294.1499938964844,295.8753967285156,293.8494873046875,296.2111511230469,295.98846435546875,284.311767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001177005819045,0.0208165328949689,-0.0196395255625247,-0.0472577512264251,0.0,0.0,0.0,-0.0107247717678546,60.0,21.64582633972168,0.0,-9.445696491638957e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001104567563743,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051452636719,0.0,0.0,0.0001163168490165,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,8.591172081651166e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001163166307378,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.000551753968466,285.9704895019531,294.1499938964844,295.8753967285156,293.8494873046875,296.2111511230469,295.98846435546875,284.311767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001177005819045,0.0208165328949689,-0.0196395255625247,-0.0472577512264251,0.0,0.0,0.0,-0.0107247717678546,60.0,21.64582633972168,0.0,-9.445696491638957e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001078649729606,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,0.0001135875572799,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,8.389586582779884e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,0.0001135873535531,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,0.0005388074787333,285.9619445800781,294.1499938964844,295.8253479003906,293.849853515625,296.20733642578125,295.9301147460937,284.3320617675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011494216741994,0.0182923842221498,-0.0171429626643657,-0.0414209924638271,0.0,0.0,0.0,-0.0100074969232082,60.0,21.449243545532227,0.0,-9.007611367906064e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0001048188132699,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,0.0001103797840187,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,8.15265957498923e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001103795875678,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0005235912976786,285.95367431640625,294.1499938964844,295.77703857421875,293.8496398925781,296.2031555175781,295.88262939453125,284.3518371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011169551871716,0.015322440303862,-0.0142054846510291,-0.0345490910112857,0.0,0.0,0.0,-0.0091635920107364,60.0,21.06525421142578,0.0,-8.506022908250088e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,9.916400449583308e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,0.0001044249656843,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,7.712835940765217e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001044247765094,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,0.0004953444004058,285.9378967285156,294.1499938964844,295.68621826171875,293.84735107421875,296.19390869140625,295.8080444335937,284.3900146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001056688488461,0.0098017267882823,-0.0087450379505753,-0.0217652469873428,0.0,0.0,0.0,-0.0075955460779368,60.0,20.08812713623047,0.0,-7.612984376237365e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,9.916400449583308e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,0.0001044249656843,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,7.712835940765217e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001044247765094,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909240722656,0.0,0.0,0.0004953444004058,285.9378967285156,294.1499938964844,295.68621826171875,293.84735107421875,296.19390869140625,295.8080444335937,284.3900146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001056688488461,0.0098017267882823,-0.0087450379505753,-0.0217652469873428,0.0,0.0,0.0,-0.0075955460779368,60.0,20.08812713623047,0.0,-7.612984376237365e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.57444790401496e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0001008240215014,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,7.446869130944833e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001008238396025,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.000478263158584,285.9228515625,294.1499938964844,295.6038818359375,293.8425598144531,296.1836853027344,295.7523193359375,284.426513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00102024897933,0.0064599011093378,-0.0054396521300077,-0.0140223409980535,0.0,0.0,0.0,-0.0066466839052736,60.0,19.211030960083008,0.0,-7.096973320130928e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,9.57444790401496e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0001008240215014,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,7.446869130944833e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001008238396025,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.000478263158584,285.9228515625,294.1499938964844,295.6038818359375,293.8425598144531,296.1836853027344,295.7523193359375,284.426513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00102024897933,0.0064599011093378,-0.0054396521300077,-0.0140223409980535,0.0,0.0,0.0,-0.0066466839052736,60.0,19.211030960083008,0.0,-7.096973320130928e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.455448162043469e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,9.95708760456182e-05,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,7.354311674134806e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,9.957070142263548e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0004723188758362,285.9081726074219,294.1499938964844,295.5308532714844,293.8352966308594,296.1724548339844,295.7034912109375,284.4613952636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075693717226,0.005296473391354,-0.0042889039032161,-0.0113261761143803,0.0,0.0,0.0,-0.0063163922168314,60.0,18.617414474487305,0.0,-6.921636241941087e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.455448162043469e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,9.95708760456182e-05,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,7.354311674134806e-05,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,9.957070142263548e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0004723188758362,285.9081726074219,294.1499938964844,295.5308532714844,293.8352966308594,296.1724548339844,295.7034912109375,284.4613952636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075693717226,0.005296473391354,-0.0042889039032161,-0.0113261761143803,0.0,0.0,0.0,-0.0063163922168314,60.0,18.617414474487305,0.0,-6.921636241941087e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,9.476851118961348e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.979626338463277e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,7.370957609964535e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.979608876165004e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.000473388005048,285.8936462402344,294.1499938964844,295.46807861328125,293.82550048828125,296.1602783203125,295.6524658203125,284.494873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098471539095,0.0055055986158549,-0.0044957515783607,-0.0118108270689845,0.0,0.0,0.0,-0.0063757542520761,60.0,18.280664443969727,0.0,-6.952989650699237e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76806640625,0.0,0.0,9.476851118961348e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,9.979626338463277e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,7.370957609964535e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.979608876165004e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.000473388005048,285.8936462402344,294.1499938964844,295.46807861328125,293.82550048828125,296.1602783203125,295.6524658203125,284.494873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010098471539095,0.0055055986158549,-0.0044957515783607,-0.0118108270689845,0.0,0.0,0.0,-0.0063757542520761,60.0,18.280664443969727,0.0,-6.952989650699237e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,9.511646203463896e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0001001626660581,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,7.398019806714728e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75927734375,0.0,0.0,0.0001001624914351,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.0004751260858029,285.8863830566406,294.1499938964844,295.4407958984375,293.81964111328125,296.1538391113281,295.6240234375,284.51104736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010135541670024,0.0058456910774111,-0.0048321369104087,-0.0125989792868494,0.0,0.0,0.0,-0.0064723072573542,60.0,18.2092342376709,0.0,-7.00413096410557e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.552857227390632e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.00010059664055,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,7.430073310388252e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.000100596465927,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,0.0004771846870426,285.8791198730469,294.1499938964844,295.4164123535156,293.8131408691406,296.147216796875,295.59429931640625,284.52685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010179446544498,0.0062484936788678,-0.0052305487915873,-0.0135324355214834,0.0,0.0,0.0,-0.0065866652876138,60.0,18.15122413635254,0.0,-7.064947737944749e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.622368088457732e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001013286237139,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,7.48413658584468e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001013284490909,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0004806568904314,285.8645935058594,294.1499938964844,295.3767395019531,293.798095703125,296.13348388671875,295.5349426269531,284.5574951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001025351230055,0.0069278320297598,-0.0059024807997047,-0.01510666962713,0.0,0.0,0.0,-0.0067795421928167,60.0,18.056339263916016,0.0,-7.168119253719851e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.622368088457732e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,0.0001013286237139,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,7.48413658584468e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001013284490909,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0004806568904314,285.8645935058594,294.1499938964844,295.3767395019531,293.798095703125,296.13348388671875,295.5349426269531,284.5574951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001025351230055,0.0069278320297598,-0.0059024807997047,-0.01510666962713,0.0,0.0,0.0,-0.0067795421928167,60.0,18.056339263916016,0.0,-7.168119253719851e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.650926222093403e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.000101629346318,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.506347901653498e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.000101629178971,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.000482083443785,285.8501281738281,294.1499938964844,295.3500061035156,293.7802734375,296.119384765625,295.4812927246094,284.5869445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001028393395245,0.0072068464942276,-0.0061784530989825,-0.0157532058656215,0.0,0.0,0.0,-0.0068587614223361,60.0,17.947406768798828,0.0,-7.21071273801499e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,9.650926222093403e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,0.000101629346318,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.506347901653498e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.000101629178971,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.000482083443785,285.8501281738281,294.1499938964844,295.3500061035156,293.7802734375,296.119384765625,295.4812927246094,284.5869445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001028393395245,0.0072068464942276,-0.0061784530989825,-0.0157532058656215,0.0,0.0,0.0,-0.0068587614223361,60.0,17.947406768798828,0.0,-7.21071273801499e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,9.644609963288532e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0001015628222376,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,7.50143444747664e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001015626621665,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0004817679291591,285.8357849121094,294.1499938964844,295.3302917480469,293.7613220214844,296.1051940917969,295.4371643066406,284.6152648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010277198161929,0.0071449931710958,-0.0061172731220722,-0.0156098790466785,0.0,0.0,0.0,-0.0068412036634981,60.0,17.794910430908203,0.0,-7.201259677458438e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,9.644609963288532e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0001015628222376,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,7.50143444747664e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001015626621665,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0004817679291591,285.8357849121094,294.1499938964844,295.3302917480469,293.7613220214844,296.1051940917969,295.4371643066406,284.6152648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010277198161929,0.0071449931710958,-0.0061172731220722,-0.0156098790466785,0.0,0.0,0.0,-0.0068412036634981,60.0,17.794910430908203,0.0,-7.201259677458438e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,9.632689034333453e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001014372901408,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,7.492161239497364e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001014371227938,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,0.0004811724647879,285.8216552734375,294.1499938964844,295.3111267089844,293.7428894042969,296.09088134765625,295.4015808105469,284.642333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010264478623867,0.007028364110738,-0.0060019162483513,-0.0153396259993314,0.0,0.0,0.0,-0.0068080886267125,60.0,17.625808715820312,-0.0,-7.183451344872084e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,9.632689034333453e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001014372901408,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,7.492161239497364e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001014371227938,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,0.0004811724647879,285.8216552734375,294.1499938964844,295.3111267089844,293.7428894042969,296.09088134765625,295.4015808105469,284.642333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010264478623867,0.007028364110738,-0.0060019162483513,-0.0153396259993314,0.0,0.0,0.0,-0.0068080886267125,60.0,17.625808715820312,-0.0,-7.183451344872084e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,9.625415259506552e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0001013606815831,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,7.486503454856575e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001013605215121,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004808091034647,285.81463623046875,294.1499938964844,295.3017578125,293.7338562011719,296.0837097167969,295.385986328125,284.6554870605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010256719542667,0.0069572092033922,-0.0059315371327102,-0.0151747437193989,0.0,0.0,0.0,-0.0067878854461014,60.0,17.539888381958008,-0.0,-7.172597804583347e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,9.61712867137976e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0001012734210235,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,7.48005768400617e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0001012732609524,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0004803951887879,285.80767822265625,294.1499938964844,295.2925109863281,293.7249450683594,296.0765380859375,295.37158203125,284.6683959960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010247884783893,0.0068761617876589,-0.0058513730764389,-0.0149869369342923,0.0,0.0,0.0,-0.0067648752592504,60.0,17.454015731811523,-0.0,-7.160245729664896e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,9.59830722422339e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001010752166621,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,7.465417729690671e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.000101075056591,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0004794550186488,285.7938537597656,294.1499938964844,295.2743530273437,293.7074890136719,296.0621337890625,295.3453674316406,284.69354248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010227819439023,0.0066920798271894,-0.0056692981161177,-0.0145603697746992,0.0,0.0,0.0,-0.0067126126959919,60.0,17.283288955688477,-0.0,-7.13222974013661e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,9.59830722422339e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001010752166621,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,7.465417729690671e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.000101075056591,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0004794550186488,285.7938537597656,294.1499938964844,295.2743530273437,293.7074890136719,296.0621337890625,295.3453674316406,284.69354248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010227819439023,0.0066920798271894,-0.0056692981161177,-0.0145603697746992,0.0,0.0,0.0,-0.0067126126959919,60.0,17.283288955688477,-0.0,-7.13222974013661e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,9.577001037541776e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001008508479571,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,7.448845281032845e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001008506878861,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0004783907497767,285.7802734375,294.1499938964844,295.25665283203125,293.6904602050781,296.0477294921875,295.3222045898437,284.7177734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205104481428,0.0064837117679417,-0.0054632015526294,-0.0140775172039866,0.0,0.0,0.0,-0.0066534541547298,60.0,17.114910125732422,-0.0,-7.100584298314061e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,9.577001037541776e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001008508479571,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,7.448845281032845e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001008506878861,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0004783907497767,285.7802734375,294.1499938964844,295.25665283203125,293.6904602050781,296.0477294921875,295.3222045898437,284.7177734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205104481428,0.0064837117679417,-0.0054632015526294,-0.0140775172039866,0.0,0.0,0.0,-0.0066534541547298,60.0,17.114910125732422,-0.0,-7.100584298314061e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,9.55411815084517e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.000100609868241,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,7.43104683351703e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001006097154458,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0004772476968355,285.7668762207031,294.1499938964844,295.2393798828125,293.6737976074219,296.03326416015625,295.3012390136719,284.7411499023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010180708486586,0.0062599228695034,-0.0052418517880141,-0.0135589195415377,0.0,0.0,0.0,-0.0065899174660444,60.0,16.949853897094727,-0.0,-7.066676488420853e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,9.55411815084517e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,0.000100609868241,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,7.43104683351703e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001006097154458,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0004772476968355,285.7668762207031,294.1499938964844,295.2393798828125,293.6737976074219,296.03326416015625,295.3012390136719,284.7411499023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010180708486586,0.0062599228695034,-0.0052418517880141,-0.0135589195415377,0.0,0.0,0.0,-0.0065899174660444,60.0,16.949853897094727,-0.0,-7.066676488420853e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.530520037515088e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001003613651846,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.41269177524373e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001003612123895,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0004760689043905,285.753662109375,294.1499938964844,295.2224426269531,293.65753173828125,296.0188293457031,295.2819519042969,284.7637634277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015555113554,0.0060291411355137,-0.0050135855562984,-0.0130241084843873,0.0,0.0,0.0,-0.0065243965946137,60.0,16.7889404296875,-0.0,-7.03179594552239e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,9.530520037515088e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001003613651846,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,7.41269177524373e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0001003612123895,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0004760689043905,285.753662109375,294.1499938964844,295.2224426269531,293.65753173828125,296.0188293457031,295.2819519042969,284.7637634277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001015555113554,0.0060291411355137,-0.0050135855562984,-0.0130241084843873,0.0,0.0,0.0,-0.0065243965946137,60.0,16.7889404296875,-0.0,-7.03179594552239e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,9.518719889456406e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,0.0001002370991045,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,7.403513154713437e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001002369463094,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0004754794645123,285.7471618652344,294.1499938964844,295.214111328125,293.6495056152344,296.0115966796875,295.2728881835937,284.77471923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010142972460016,0.0059137372300028,-0.0048994398675858,-0.0127566708251833,0.0,0.0,0.0,-0.0064916335977613,60.0,16.710617065429688,-0.0,-7.014386227410796e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,9.507108916295692e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001001148266368,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.394481508526951e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001001146811177,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0004748994833789,285.7406921386719,294.1499938964844,295.2058410644531,293.6415405273437,296.0043640136719,295.2640991210937,284.7855224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130595182999,0.0058001819998025,-0.0047871223650872,-0.0124935135245323,0.0,0.0,0.0,-0.0064593944698572,60.0,16.633708953857422,-0.0,-6.997276358333694e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
