time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044220,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.484566544415428e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,9.98774412437342e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,7.376947905868292e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,9.987729572458191e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0004737734561786,285.7279052734375,294.1499938964844,295.1895751953125,293.6258850097656,295.9898986816406,295.2470703125,284.80670166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106562403962,0.0055797141976654,-0.0045690578408539,-0.0119825871661305,0.0,0.0,0.0,-0.0063968021422624,60.0,16.483352661132812,-0.0,-6.964118171026712e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.484566544415428e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,9.98774412437342e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,7.376947905868292e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,9.987729572458191e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0004737734561786,285.7279052734375,294.1499938964844,295.1895751953125,293.6258850097656,295.9898986816406,295.2470703125,284.80670166015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010106562403962,0.0055797141976654,-0.0045690578408539,-0.0119825871661305,0.0,0.0,0.0,-0.0063968021422624,60.0,16.483352661132812,-0.0,-6.964118171026712e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,9.46376530919224e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,9.96583912638016e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.360768358921632e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.965824574464932e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0004727343912236,285.71533203125,294.1499938964844,295.17352294921875,293.6104431152344,295.9754638671875,295.2308044433594,284.8272705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084386449307,0.0053762621246278,-0.0043678232468664,-0.0115110883489251,0.0,0.0,0.0,-0.006339041981846,60.0,16.339609146118164,-0.0,-6.933589702384779e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,9.46376530919224e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,9.96583912638016e-05,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.360768358921632e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,9.965824574464932e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0004727343912236,285.71533203125,294.1499938964844,295.17352294921875,293.6104431152344,295.9754638671875,295.2308044433594,284.8272705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084386449307,0.0053762621246278,-0.0043678232468664,-0.0115110883489251,0.0,0.0,0.0,-0.006339041981846,60.0,16.339609146118164,-0.0,-6.933589702384779e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,9.44528728723526e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,9.946380305336788e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,7.346396159846336e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.94636575342156e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0004718113923445,285.7029724121094,294.1499938964844,295.15771484375,293.59521484375,295.96099853515625,295.21514892578125,284.84716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064685484394,0.0051955226808786,-0.0041890540160238,-0.0110922195017337,0.0,0.0,0.0,-0.006287729833275,60.0,16.20314598083496,-0.0,-6.90652655066515e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,9.44528728723526e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,9.946380305336788e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,7.346396159846336e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.94636575342156e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0004718113923445,285.7029724121094,294.1499938964844,295.15771484375,293.59521484375,295.96099853515625,295.21514892578125,284.84716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064685484394,0.0051955226808786,-0.0041890540160238,-0.0110922195017337,0.0,0.0,0.0,-0.006287729833275,60.0,16.20314598083496,-0.0,-6.90652655066515e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.429643978364766e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,9.929906809702516e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.334227848332375e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,9.929892257787289e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0004710299836006,285.6907958984375,294.1499938964844,295.14208984375,293.5802001953125,295.9465637207031,295.1999206542969,284.86651611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048005497083,0.0050424928776919,-0.0040376922115683,-0.0107375662773847,0.0,0.0,0.0,-0.0062442845664918,60.0,16.074539184570312,-0.0,-6.883654180001032e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.429643978364766e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,9.929906809702516e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,7.334227848332375e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,9.929892257787289e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0004710299836006,285.6907958984375,294.1499938964844,295.14208984375,293.5802001953125,295.9465637207031,295.1999206542969,284.86651611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048005497083,0.0050424928776919,-0.0040376922115683,-0.0107375662773847,0.0,0.0,0.0,-0.0062442845664918,60.0,16.074539184570312,-0.0,-6.883654180001032e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,9.423292794963344e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,9.923218749463558e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,7.329287473112345e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,9.92320419754833e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0004707127227447,285.684814453125,294.1499938964844,295.13433837890625,293.5727233886719,295.9393310546875,295.19244384765625,284.8759155273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041235946118,0.0049803545698523,-0.0039762309752404,-0.0105935567989945,0.0,0.0,0.0,-0.0062266453169286,60.0,16.01403045654297,-0.0,-6.874377334042947e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,9.417404362466186e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,9.917016723193228e-05,299.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,7.324707257794216e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,9.91700289887376e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0004704185703303,285.6788635253906,294.1499938964844,295.1266174316406,293.5653076171875,295.9320983886719,295.1849975585937,284.88525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034937877207,0.004922735504806,-0.0039192414842545,-0.0104600209742784,0.0,0.0,0.0,-0.0062102787196636,60.0,15.954607009887695,-0.0,-6.865781898568457e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.407897596247494e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.907005733111872e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,7.317312702070922e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.906991908792406e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004699437122326,285.6670837402344,294.1499938964844,295.1112365722656,293.5505065917969,295.91766357421875,295.1701965332031,284.903564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024780640378,0.0048297019675374,-0.0038272240199148,-0.0102444104850292,0.0,0.0,0.0,-0.0061838580295443,60.0,15.84127140045166,-0.0,-6.851913525451891e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.407897596247494e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,9.907005733111872e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229553222656,0.0,0.0,7.317312702070922e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.906991908792406e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240539550781,0.0,0.0,0.0004699437122326,285.6670837402344,294.1499938964844,295.1112365722656,293.5505065917969,295.91766357421875,295.1701965332031,284.903564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024780640378,0.0048297019675374,-0.0038272240199148,-0.0102444104850292,0.0,0.0,0.0,-0.0061838580295443,60.0,15.84127140045166,-0.0,-6.851913525451891e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,9.401610441273078e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.900384611682966e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,7.312421803362668e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.9003707873635e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0004696296527981,285.655517578125,294.1499938964844,295.095947265625,293.5357971191406,295.9031982421875,295.15545654296875,284.9214172363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018071625381,0.0047681396827101,-0.003766332520172,-0.0101017337292432,0.0,0.0,0.0,-0.0061663812957704,60.0,15.735566139221191,-0.0,-6.842744681989643e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,9.401610441273078e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.900384611682966e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,7.312421803362668e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.9003707873635e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0004696296527981,285.655517578125,294.1499938964844,295.095947265625,293.5357971191406,295.9031982421875,295.15545654296875,284.9214172363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018071625381,0.0047681396827101,-0.003766332520172,-0.0101017337292432,0.0,0.0,0.0,-0.0061663812957704,60.0,15.735566139221191,-0.0,-6.842744681989643e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,9.398378460900858e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.89698019111529e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,7.309907232411206e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.896967094391584e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0004694681847468,285.64410400390625,294.1499938964844,295.0806884765625,293.5211181640625,295.88873291015625,295.1407165527344,284.9388427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014617582783,0.0047364491038024,-0.0037349872291088,-0.0100282877683639,0.0,0.0,0.0,-0.0061573842540383,60.0,15.637251853942873,-0.0,-6.838026678224196e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,9.398378460900858e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.89698019111529e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078491210937,0.0,0.0,7.309907232411206e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.896967094391584e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0004694681847468,285.64410400390625,294.1499938964844,295.0806884765625,293.5211181640625,295.88873291015625,295.1407165527344,284.9388427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014617582783,0.0047364491038024,-0.0037349872291088,-0.0100282877683639,0.0,0.0,0.0,-0.0061573842540383,60.0,15.637251853942873,-0.0,-6.838026678224196e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.397915709996596e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,9.89649270195514e-05,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,7.309546344913542e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,9.896479605231434e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0004694451054092,285.6329345703125,294.1499938964844,295.0654296875,293.50640869140625,295.874267578125,295.1258850097656,284.955810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014114668592,0.0047318395227193,-0.0037304281722754,-0.0100176045671105,0.0,0.0,0.0,-0.0061560752801597,60.0,15.545814514160156,-0.0,-6.83734100448419e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.397915709996596e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,9.89649270195514e-05,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,7.309546344913542e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,9.896479605231434e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0004694451054092,285.6329345703125,294.1499938964844,295.0654296875,293.50640869140625,295.874267578125,295.1258850097656,284.955810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014114668592,0.0047318395227193,-0.0037304281722754,-0.0100176045671105,0.0,0.0,0.0,-0.0061560752801597,60.0,15.545814514160156,-0.0,-6.83734100448419e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,9.398617839906363e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,9.89723193924874e-05,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,7.310092769330367e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.897218842525036e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,0.0004694801755249,285.6273803710937,294.1499938964844,295.05780029296875,293.49908447265625,295.8670349121094,295.118408203125,284.96417236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014874860644,0.0047386637888848,-0.0037371760699898,-0.0100334184244275,0.0,0.0,0.0,-0.006158020813018,60.0,15.502384185791016,-0.0,-6.83835637005359e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,9.399864211445674e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,9.898543794406578e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.311061199288815e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.898530697682872e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0004695424286182,285.62188720703125,294.1499938964844,295.0501403808594,293.49169921875,295.8597717285156,295.11090087890625,284.9724426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016196174547,0.0047507993876934,-0.0037491796538233,-0.0100615443661808,0.0,0.0,0.0,-0.0061614653095602,60.0,15.46037483215332,-0.0,-6.840162569687891e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.40370955504477e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,9.902593592414632e-05,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,7.314051617868245e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,9.902580495690928e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0004697345430031,285.611083984375,294.1499938964844,295.0347595214844,293.4768981933594,295.8452453613281,295.095703125,284.9886474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020270710811,0.0047883125953376,-0.0037862851750105,-0.0101484861224889,0.0,0.0,0.0,-0.006172108463943,60.0,15.38060188293457,-0.0,-6.845748146133701e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.40370955504477e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.583740234375,0.0,0.0,9.902593592414632e-05,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,7.314051617868245e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,9.902580495690928e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0004697345430031,285.611083984375,294.1499938964844,295.0347595214844,293.4768981933594,295.8452453613281,295.095703125,284.9886474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010020270710811,0.0047883125953376,-0.0037862851750105,-0.0101484861224889,0.0,0.0,0.0,-0.006172108463943,60.0,15.38060188293457,-0.0,-6.845748146133701e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.40900354180485e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,9.908167703542858e-05,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,7.31816835468635e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,9.908155334414914e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0004699989804066,285.6004333496094,294.1499938964844,295.019287109375,293.4620056152344,295.8307189941406,295.080322265625,285.0045471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002590637654,0.0048399828374385,-0.0038373919669538,-0.0102682365104556,0.0,0.0,0.0,-0.0061867791227996,60.0,15.305264472961426,-0.0,-6.85344545559019e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.40900354180485e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,9.908167703542858e-05,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,7.31816835468635e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,9.908155334414914e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0004699989804066,285.6004333496094,294.1499938964844,295.019287109375,293.4620056152344,295.8307189941406,295.080322265625,285.0045471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002590637654,0.0048399828374385,-0.0038373919669538,-0.0102682365104556,0.0,0.0,0.0,-0.0061867791227996,60.0,15.305264472961426,-0.0,-6.85344545559019e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.41525140660815e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.914746624417604e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,7.323027239181101e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.914733527693896e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0004703110607806,285.5899658203125,294.1499938964844,295.0036315917969,293.44696044921875,295.8161315917969,295.0647277832031,285.0201110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032557183876,0.004900976549834,-0.0038977209478616,-0.0104095945134758,0.0,0.0,0.0,-0.0062040970660746,60.0,15.233542442321776,-0.0,-6.862536849894242e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.41525140660815e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.914746624417604e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715026855469,0.0,0.0,7.323027239181101e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,9.914733527693896e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0004703110607806,285.5899658203125,294.1499938964844,295.0036315917969,293.44696044921875,295.8161315917969,295.0647277832031,285.0201110839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032557183876,0.004900976549834,-0.0038977209478616,-0.0104095945134758,0.0,0.0,0.0,-0.0062040970660746,60.0,15.233542442321776,-0.0,-6.862536849894242e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,9.421892900718376e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,9.921739547280596e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,7.328191713895649e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,9.92172717815265e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.000470642815344,285.5796813964844,294.1499938964844,294.9878234863281,293.4317321777344,295.8015441894531,295.0488586425781,285.0353698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039629414677,0.0049658231437206,-0.0039618602022528,-0.0105598801746964,0.0,0.0,0.0,-0.0062225083820521,60.0,15.164752960205078,-0.0,-6.872209468156143e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,9.421892900718376e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,9.921739547280596e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,7.328191713895649e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,9.92172717815265e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.000470642815344,285.5796813964844,294.1499938964844,294.9878234863281,293.4317321777344,295.8015441894531,295.0488586425781,285.0353698730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010039629414677,0.0049658231437206,-0.0039618602022528,-0.0105598801746964,0.0,0.0,0.0,-0.0062225083820521,60.0,15.164752960205078,-0.0,-6.872209468156143e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,9.425027383258566e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.925039921654388e-05,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,7.330629887292162e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.925027552526444e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0004707993939518,285.5746154785156,294.1499938964844,294.9798278808594,293.4240417480469,295.7942199707031,295.04083251953125,285.0428466796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042978683486,0.0049964268691837,-0.0039921291172504,-0.0106308059766888,0.0,0.0,0.0,-0.0062312032096087,60.0,15.131187438964844,-0.0,-6.87677683686161e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.427935583516955e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.92810309980996e-05,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,7.33289125491865e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,9.928090730682015e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0004709446802735,285.56964111328125,294.1499938964844,294.9717712402344,293.4162902832031,295.7868957519531,295.0327453613281,285.0502319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046075331047,0.0050248214974999,-0.0040202136151492,-0.010696611367166,0.0,0.0,0.0,-0.0062392656691372,60.0,15.097956657409668,-0.0,-6.881015224280419e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.432900696992874e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,9.93333087535575e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,7.336752605624497e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.933319233823568e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0004711927031166,285.559814453125,294.1499938964844,294.9554443359375,293.40057373046875,295.7721862792969,295.01641845703125,285.0647888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051357094198,0.0050732805393636,-0.0040681450627744,-0.0108089186251163,0.0,0.0,0.0,-0.0062530231662094,60.0,15.03182601928711,-0.0,-6.88825281258687e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.432900696992874e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,9.93333087535575e-05,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,7.336752605624497e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.933319233823568e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0004711927031166,285.559814453125,294.1499938964844,294.9554443359375,293.40057373046875,295.7721862792969,295.01641845703125,285.0647888183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010051357094198,0.0050732805393636,-0.0040681450627744,-0.0108089186251163,0.0,0.0,0.0,-0.0062530231662094,60.0,15.03182601928711,-0.0,-6.88825281258687e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.435751417186113e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.936332935467362e-05,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,7.338969589909539e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.936320566339418e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0004713351081591,285.5502319335937,294.1499938964844,294.9388427734375,293.3846130371094,295.7574462890625,294.9999084472656,285.0790710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054378071799,0.0051010698080062,-0.0040956321172416,-0.0108733223751187,0.0,0.0,0.0,-0.0062609082087874,60.0,14.96445083618164,-0.0,-6.892405224334652e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.435751417186113e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.936332935467362e-05,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5441589355469,0.0,0.0,7.338969589909539e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,9.936320566339418e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0004713351081591,285.5502319335937,294.1499938964844,294.9388427734375,293.3846130371094,295.7574462890625,294.9999084472656,285.0790710449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054378071799,0.0051010698080062,-0.0040956321172416,-0.0108733223751187,0.0,0.0,0.0,-0.0062609082087874,60.0,14.96445083618164,-0.0,-6.892405224334652e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,9.437635890208183e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,9.938316361512987e-05,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.340434240177274e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.938303992385043e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0004714292299468,285.5408020019531,294.1499938964844,294.9219055175781,293.3682861328125,295.74267578125,294.9832763671875,285.0931701660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056321043521,0.0051194028928875,-0.0041137710213661,-0.0109158158302307,0.0,0.0,0.0,-0.0062660854309797,60.0,14.896575927734377,-0.0,-6.895145787666479e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,9.437635890208183e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,9.938316361512987e-05,299.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,7.340434240177274e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.938303992385043e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,0.0004714292299468,285.5408020019531,294.1499938964844,294.9219055175781,293.3682861328125,295.74267578125,294.9832763671875,285.0931701660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056321043521,0.0051194028928875,-0.0041137710213661,-0.0109158158302307,0.0,0.0,0.0,-0.0062660854309797,60.0,14.896575927734377,-0.0,-6.895145787666479e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,9.438113193027677e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.938818402588367e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,7.340804586419836e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.938806761056183e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0004714530659839,285.5314636230469,294.1499938964844,294.9045715332031,293.35162353515625,295.7278747558594,294.966552734375,285.10711669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056835599243,0.0051239905878901,-0.0041183070279657,-0.0109264468774199,0.0,0.0,0.0,-0.0062673953361809,60.0,14.827853202819824,-0.0,-6.895830750863753e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,9.438113193027677e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.938818402588367e-05,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,7.340804586419836e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.938806761056183e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0004714530659839,285.5314636230469,294.1499938964844,294.9045715332031,293.35162353515625,295.7278747558594,294.966552734375,285.10711669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056835599243,0.0051239905878901,-0.0041183070279657,-0.0109264468774199,0.0,0.0,0.0,-0.0062673953361809,60.0,14.827853202819824,-0.0,-6.895830750863753e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
