time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046500,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.437629341846332e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.938309085555376e-05,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,7.340428419411182e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,9.938297444023192e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0004714289098046,285.5268859863281,294.1499938964844,294.895751953125,293.3431396484375,295.720458984375,294.9581604003906,285.1140441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056359460577,0.0051192264072597,-0.0041135903447866,-0.010915401391685,0.0,0.0,0.0,-0.0062660640105605,60.0,14.792999267578123,-0.0,-6.895118076499784e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,9.436312393518163e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.936922288034113e-05,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.339403964579105e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,9.936910646501929e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0004713631351478,285.5223388671875,294.1499938964844,294.8868408203125,293.3345642089844,295.7130126953125,294.94970703125,285.1208801269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054956655949,0.0051063145510852,-0.0041008191183209,-0.01088547706604,0.0,0.0,0.0,-0.0062624006532132,60.0,14.75735855102539,-0.0,-6.893188952972197e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.432173828827216e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.932563261827454e-05,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,7.336184353334829e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,9.932552347891031e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0004711564106401,285.51336669921875,294.1499938964844,294.86865234375,293.31707763671875,295.6981201171875,294.9327087402344,285.13446044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050543351098,0.0050657782703638,-0.0040607238188385,-0.0107915308326482,0.0,0.0,0.0,-0.0062508950941264,60.0,14.684377670288086,-0.0,-6.887132286692578e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,9.432173828827216e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.932563261827454e-05,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,7.336184353334829e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,9.932552347891031e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,0.0004711564106401,285.51336669921875,294.1499938964844,294.86865234375,293.31707763671875,295.6981201171875,294.9327087402344,285.13446044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050543351098,0.0050657782703638,-0.0040607238188385,-0.0107915308326482,0.0,0.0,0.0,-0.0062508950941264,60.0,14.684377670288086,-0.0,-6.887132286692578e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,9.425813186680898e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.925865015247835e-05,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.331235974561423e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,9.925853373715654e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0004708386550191,285.5046081542969,294.1499938964844,294.8500061035156,293.2991027832031,295.68316650390625,294.9155578613281,285.1477966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043756337836,0.005003516562283,-0.0039991405792534,-0.0106472354382276,0.0,0.0,0.0,-0.0062332190573215,60.0,14.608717918395996,-0.0,-6.877834834995157e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,9.425813186680898e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,9.925865015247835e-05,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.331235974561423e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,9.925853373715654e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0004708386550191,285.5046081542969,294.1499938964844,294.8500061035156,293.2991027832031,295.68316650390625,294.9155578613281,285.1477966308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043756337836,0.005003516562283,-0.0039991405792534,-0.0106472354382276,0.0,0.0,0.0,-0.0062332190573215,60.0,14.608717918395996,-0.0,-6.877834834995157e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.417573892278595e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,9.917188435792924e-05,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,7.32482731109485e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,9.91717679426074e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0004704270977526,285.4960327148437,294.1499938964844,294.8310852050781,293.2808837890625,295.66815185546875,294.8983154296875,285.16094970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034969309344,0.0049228928983211,-0.0039193956181406,-0.0104603841900825,0.0,0.0,0.0,-0.0062103304080665,60.0,14.530913352966309,-0.0,-6.865804635936001e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.417573892278595e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,9.917188435792924e-05,299.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,7.32482731109485e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,9.91717679426074e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0004704270977526,285.4960327148437,294.1499938964844,294.8310852050781,293.2808837890625,295.66815185546875,294.8983154296875,285.16094970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034969309344,0.0049228928983211,-0.0039193956181406,-0.0104603841900825,0.0,0.0,0.0,-0.0062103304080665,60.0,14.530913352966309,-0.0,-6.865804635936001e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,9.407669131178408e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,9.90675762295723e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,7.317122799577191e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,9.906746709020808e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0004699323617387,285.4877014160156,294.1499938964844,294.8121337890625,293.2626647949219,295.6531066894531,294.8810119628906,285.1739196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024406947195,0.0048259859904646,-0.0038235452957451,-0.0102357948198914,0.0,0.0,0.0,-0.006182818673551,60.0,14.451539993286133,-0.0,-6.851359302118e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,9.407669131178408e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,9.90675762295723e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,7.317122799577191e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,9.906746709020808e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0004699323617387,285.4877014160156,294.1499938964844,294.8121337890625,293.2626647949219,295.6531066894531,294.8810119628906,285.1739196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024406947195,0.0048259859904646,-0.0038235452957451,-0.0102357948198914,0.0,0.0,0.0,-0.006182818673551,60.0,14.451539993286133,-0.0,-6.851359302118e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.402228897670284e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,9.901028533931822e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,7.312891830224544e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,9.9010176199954e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0004696606192737,285.4836120605469,294.1499938964844,294.8026428222656,293.2535400390625,295.6455383300781,294.8723449707031,285.1803283691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018605971708,0.0047727646306157,-0.0037709039170295,-0.0101124495267868,0.0,0.0,0.0,-0.0061677093617618,60.0,14.411417007446287,-0.0,-6.843432487357859e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,9.39666570047848e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,9.895170660456644e-05,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,7.308564090635628e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.89515974652022e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0004693827067967,285.47955322265625,294.1499938964844,294.7931823730469,293.2444152832031,295.6379699707031,294.8637390136719,285.18670654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012673446908,0.0047183404676616,-0.0037170730065554,-0.0099863158538937,0.0,0.0,0.0,-0.0061522582545876,60.0,14.371221542358398,-0.0,-6.835331589627458e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.385371959069744e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.883277380140498e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,7.299779827008024e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,9.883266466204076e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.000468818587251,285.4715881347656,294.1499938964844,294.774169921875,293.22613525390625,295.622802734375,294.84649658203125,285.1993408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000632610172,0.0046078539453446,-0.0036077906843274,-0.0097302515059709,0.0,0.0,0.0,-0.0061208927072584,60.0,14.290865898132324,-0.0,-6.818900288863007e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.385371959069744e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.883277380140498e-05,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,7.299779827008024e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,9.883266466204076e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.000468818587251,285.4715881347656,294.1499938964844,294.774169921875,293.22613525390625,295.622802734375,294.84649658203125,285.1993408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000632610172,0.0046078539453446,-0.0036077906843274,-0.0097302515059709,0.0,0.0,0.0,-0.0061208927072584,60.0,14.290865898132324,-0.0,-6.818900288863007e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.37409931793809e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,9.871405927697197e-05,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,7.291011570487171e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,9.871395741356535e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0004682554863393,285.4638366699219,294.1499938964844,294.7551574707031,293.2078552246094,295.60760498046875,294.82928466796875,285.2118225097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988612728193,0.0044975718483328,-0.0034987106919288,-0.0094746593385934,0.0,0.0,0.0,-0.0060895839706063,60.0,14.21088981628418,-0.0,-6.802518726090058e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.37409931793809e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,9.871405927697197e-05,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.0,7.291011570487171e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,9.871395741356535e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0004682554863393,285.4638366699219,294.1499938964844,294.7551574707031,293.2078552246094,295.60760498046875,294.82928466796875,285.2118225097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988612728193,0.0044975718483328,-0.0034987106919288,-0.0094746593385934,0.0,0.0,0.0,-0.0060895839706063,60.0,14.21088981628418,-0.0,-6.802518726090058e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.363412391394375e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.860151476459578e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.282698788912967e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.860141290118918e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0004677216347772,285.4562683105469,294.1499938964844,294.736083984375,293.1894836425781,295.5923156738281,294.8121337890625,285.2241516113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977217996492,0.0043930173851549,-0.0033952957019209,-0.0092323394492268,0.0,0.0,0.0,-0.0060599017888307,60.0,14.131943702697754,-0.0,-6.787006867625679e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,9.363412391394375e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,9.860151476459578e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770812988281,0.0,0.0,7.282698788912967e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.860141290118918e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0004677216347772,285.4562683105469,294.1499938964844,294.736083984375,293.1894836425781,295.5923156738281,294.8121337890625,285.2241516113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977217996492,0.0043930173851549,-0.0033952957019209,-0.0092323394492268,0.0,0.0,0.0,-0.0060599017888307,60.0,14.131943702697754,-0.0,-6.787006867625679e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.353799396194518e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.850028436630964e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.27522128727287e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.850018250290304e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0004672414506785,285.4488830566406,294.1499938964844,294.71697998046875,293.1711120605469,295.5769958496094,294.7949523925781,285.2363586425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966967627406,0.0042989640496671,-0.0033022672869265,-0.00901435688138,0.0,0.0,0.0,-0.0060332007706165,60.0,14.05463981628418,-0.0,-6.773068150778272e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.353799396194518e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.850028436630964e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.27522128727287e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,9.850018250290304e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.0004672414506785,285.4488830566406,294.1499938964844,294.71697998046875,293.1711120605469,295.5769958496094,294.7949523925781,285.2363586425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966967627406,0.0042989640496671,-0.0033022672869265,-0.00901435688138,0.0,0.0,0.0,-0.0060332007706165,60.0,14.05463981628418,-0.0,-6.773068150778272e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,9.34964482439682e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,9.845653403317556e-05,299.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,7.271990034496412e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.845643216976896e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0004670339403674,285.4453125,294.1499938964844,294.7074279785156,293.1618957519531,295.5693359375,294.7863464355469,285.24237060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996253802441,0.0042583155445754,-0.003262061625719,-0.0089201470836997,0.0,0.0,0.0,-0.0060216612182557,60.0,14.016963005065918,-0.0,-6.767048432720912e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688720703125,0.0,0.0,9.34580893954262e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,9.84161379165016e-05,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,7.269006164278835e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.8416036053095e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004668423207476,285.4417419433594,294.1499938964844,294.69781494140625,293.1526794433594,295.5616149902344,294.7777404785156,285.2483825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958449518308,0.0042207781225442,-0.0032249330542981,-0.0088331475853919,0.0,0.0,0.0,-0.0060110059566795,60.0,13.979817390441896,-0.0,-6.761491988527268e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,9.339166717836632e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,9.834618685999884e-05,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,7.263838779181242e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.834608499659224e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0004665105370804,285.4347229003906,294.1499938964844,294.6786193847656,293.1341857910156,295.54620361328125,294.76043701171875,285.26031494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951359825208,0.0041557676158845,-0.0031606315169483,-0.0086824754253029,0.0,0.0,0.0,-0.0059925480745732,60.0,13.906947135925291,-0.0,-6.75187408205602e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,9.339166717836632e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,9.834618685999884e-05,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,7.263838779181242e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.834608499659224e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0004665105370804,285.4347229003906,294.1499938964844,294.6786193847656,293.1341857910156,295.54620361328125,294.76043701171875,285.26031494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951359825208,0.0041557676158845,-0.0031606315169483,-0.0086824754253029,0.0,0.0,0.0,-0.0059925480745732,60.0,13.906947135925291,-0.0,-6.75187408205602e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.334684000350536e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.829898044699804e-05,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,7.260352140292525e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,9.829887858359144e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0004662866122089,285.42791748046875,294.1499938964844,294.6593322753906,293.1156311035156,295.5307006835937,294.7429504394531,285.2721252441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946576319634,0.004111872985959,-0.0031172153539955,-0.0085807414725422,0.0,0.0,0.0,-0.0059800869785249,60.0,13.837069511413574,-0.0,-6.745383984707587e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,9.334684000350536e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.829898044699804e-05,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,7.260352140292525e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,9.829887858359144e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0004662866122089,285.42791748046875,294.1499938964844,294.6593322753906,293.1156311035156,295.5307006835937,294.7429504394531,285.2721252441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946576319634,0.004111872985959,-0.0031172153539955,-0.0085807414725422,0.0,0.0,0.0,-0.0059800869785249,60.0,13.837069511413574,-0.0,-6.745383984707587e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.332199988421051e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,9.827282337937504e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,7.258419645950198e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.827272151596844e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0004661625425796,285.4212951660156,294.1499938964844,294.63995361328125,293.09698486328125,295.51513671875,294.7252197265625,285.2838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943922050297,0.0040875263512134,-0.0030931343790143,-0.008524315431714,0.0,0.0,0.0,-0.0059731751680374,60.0,13.770160675048828,-0.0,-6.741785085750962e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.332199988421051e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,9.827282337937504e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,7.258419645950198e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.827272151596844e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0004661625425796,285.4212951660156,294.1499938964844,294.63995361328125,293.09698486328125,295.51513671875,294.7252197265625,285.2838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943922050297,0.0040875263512134,-0.0030931343790143,-0.008524315431714,0.0,0.0,0.0,-0.0059731751680374,60.0,13.770160675048828,-0.0,-6.741785085750962e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,9.331730689154938e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.82678757281974e-05,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,7.258053665282205e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,9.82677738647908e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0004661390848923,285.41485595703125,294.1499938964844,294.6205139160156,293.0782775878906,295.4995422363281,294.7072448730469,285.2953796386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943414479494,0.0040828706696629,-0.0030885292217135,-0.0085135241970419,0.0,0.0,0.0,-0.0059718531556427,60.0,13.706242561340332,-0.0,-6.741097280382746e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,9.331730689154938e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.82678757281974e-05,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,7.258053665282205e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,9.82677738647908e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0004661390848923,285.41485595703125,294.1499938964844,294.6205139160156,293.0782775878906,295.4995422363281,294.7072448730469,285.2953796386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943414479494,0.0040828706696629,-0.0030885292217135,-0.0085135241970419,0.0,0.0,0.0,-0.0059718531556427,60.0,13.706242561340332,-0.0,-6.741097280382746e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.332447370979936e-05,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,9.82754208962433e-05,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,7.258611003635451e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.827532630879432e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0004661749117076,285.4117126464844,294.1499938964844,294.6107788085937,293.06890869140625,295.4916687011719,294.6980895996094,285.30108642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944174671545,0.0040898476727306,-0.0030954300891608,-0.008529694750905,0.0,0.0,0.0,-0.0059738340787589,60.0,13.675736427307127,-0.0,-6.742128277892334e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.333411435363814e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,9.828556358115748e-05,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,7.259360427269712e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.828546899370848e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0004662230203393,285.4086303710937,294.1499938964844,294.6010131835937,293.0595092773437,295.4838256835937,294.6888732910156,285.3067932128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945202618837,0.0040992377325892,-0.0031047177035361,-0.0085514578968286,0.0,0.0,0.0,-0.0059765018522739,60.0,13.645718574523926,-0.0,-6.743515967855275e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.336232324130832e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,9.83152713160962e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.261554128490388e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.83151767286472e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0004663639701902,285.40252685546875,294.1499938964844,294.5813903808594,293.0406188964844,295.4680480957031,294.67022705078125,285.3181457519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948197985067,0.0041267583146691,-0.003131938399747,-0.0086152413859963,0.0,0.0,0.0,-0.0059843123890459,60.0,13.587055206298828,-0.0,-6.747584535560236e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.336232324130832e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,9.83152713160962e-05,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.261554128490388e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.83151767286472e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,0.0004663639701902,285.40252685546875,294.1499938964844,294.5813903808594,293.0406188964844,295.4680480957031,294.67022705078125,285.3181457519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948197985067,0.0041267583146691,-0.003131938399747,-0.0086152413859963,0.0,0.0,0.0,-0.0059843123890459,60.0,13.587055206298828,-0.0,-6.747584535560236e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,9.34057534323074e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.836100070970132e-05,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,7.264931628014892e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.836090612225236e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0004665808810386,285.3966064453125,294.1499938964844,294.5616760253906,293.02166748046875,295.45220947265625,294.65118408203125,285.32940673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952817345038,0.0041691535152494,-0.003173871897161,-0.0087135005742311,0.0,0.0,0.0,-0.0059963478706777,60.0,13.530806541442873,-0.0,-6.753853654117847e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,9.34057534323074e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,9.836100070970132e-05,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,7.264931628014892e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.836090612225236e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0004665808810386,285.3966064453125,294.1499938964844,294.5616760253906,293.02166748046875,295.45220947265625,294.65118408203125,285.32940673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952817345038,0.0041691535152494,-0.003173871897161,-0.0087135005742311,0.0,0.0,0.0,-0.0059963478706777,60.0,13.530806541442873,-0.0,-6.753853654117847e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.34580821194686e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,9.841610881267115e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.269001071108505e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,9.841601422522216e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0004668423207476,285.390869140625,294.1499938964844,294.5418701171875,293.0025939941406,295.436279296875,294.6317749023437,285.3405456542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958387818187,0.0042202589102089,-0.0032244203612208,-0.0088319452479481,0.0,0.0,0.0,-0.006010856013745,60.0,13.476344108581545,-0.0,-6.761415249911806e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.34580821194686e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,9.841610881267115e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.269001071108505e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,9.841601422522216e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0004668423207476,285.390869140625,294.1499938964844,294.5418701171875,293.0025939941406,295.436279296875,294.6317749023437,285.3405456542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958387818187,0.0042202589102089,-0.0032244203612208,-0.0088319452479481,0.0,0.0,0.0,-0.006010856013745,60.0,13.476344108581545,-0.0,-6.761415249911806e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
