time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048780,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.35146672418341e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.847568435361608e-05,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,7.273401570273563e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.847559704212472e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0004671249480452,285.38531494140625,294.1499938964844,294.5219421386719,292.9834289550781,295.4202880859375,294.6120300292969,285.3515930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964409982785,0.0042755198664963,-0.003279078984633,-0.0089600216597318,0.0,0.0,0.0,-0.0060265441425144,60.0,13.423083305358888,-0.0,-6.769595728428612e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.35146672418341e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.847568435361608e-05,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,7.273401570273563e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,9.847559704212472e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.0004671249480452,285.38531494140625,294.1499938964844,294.5219421386719,292.9834289550781,295.4202880859375,294.6120300292969,285.3515930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964409982785,0.0042755198664963,-0.003279078984633,-0.0089600216597318,0.0,0.0,0.0,-0.0060265441425144,60.0,13.423083305358888,-0.0,-6.769595728428612e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.354270878247915e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.850521746557206e-05,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,7.275582902366295e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,9.850513015408068e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.000467265053885,285.3825988769531,294.1499938964844,294.5119323730469,292.97381591796875,295.4122314453125,294.6020202636719,285.3570861816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967394871637,0.0043029086664319,-0.0033061692956835,-0.009023499675095,0.0,0.0,0.0,-0.0060343197546899,60.0,13.39674949645996,-0.0,-6.773652216907068e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,9.356994996778668e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,9.853390656644478e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,7.277701661223546e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,9.85338119789958e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0004674011142924,285.37994384765625,294.1499938964844,294.5018920898437,292.9641418457031,295.4041748046875,294.5919189453125,285.362548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997029361315,0.004329512361437,-0.0033324828837066,-0.0090851569548249,0.0,0.0,0.0,-0.0060418713837862,60.0,13.370466232299805,-0.0,-6.777593597462328e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.362200944451617e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.858871635515244e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,7.281750004040077e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.858862904366106e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0004676611570175,285.3746643066406,294.1499938964844,294.48175048828125,292.9447631835937,295.3880310058594,294.5717468261719,285.3734436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009975834982469,0.0043803467415273,-0.0033827633596956,-0.0092029739171266,0.0,0.0,0.0,-0.006056304089725,60.0,13.31773567199707,-0.0,-6.785128192632328e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.362200944451617e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.858871635515244e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,7.281750004040077e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,9.858862904366106e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0004676611570175,285.3746643066406,294.1499938964844,294.48175048828125,292.9447631835937,295.3880310058594,294.5717468261719,285.3734436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009975834982469,0.0043803467415273,-0.0033827633596956,-0.0092029739171266,0.0,0.0,0.0,-0.006056304089725,60.0,13.31773567199707,-0.0,-6.785128192632328e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.366365702589974e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.863257582765073e-05,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,7.28498853277415e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,9.863248851615936e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0004678691911976,285.36962890625,294.1499938964844,294.4614562988281,292.9252319335937,295.37176513671875,294.5513000488281,285.3842468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980265749618,0.0044210073538124,-0.0034229804296046,-0.0092972097918391,0.0,0.0,0.0,-0.0060678464360535,60.0,13.264412879943848,-0.0,-6.791157858287988e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.366365702589974e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.863257582765073e-05,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,7.28498853277415e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,9.863248851615936e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,0.0004678691911976,285.36962890625,294.1499938964844,294.4614562988281,292.9252319335937,295.37176513671875,294.5513000488281,285.3842468261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980265749618,0.0044210073538124,-0.0034229804296046,-0.0092972097918391,0.0,0.0,0.0,-0.0060678464360535,60.0,13.264412879943848,-0.0,-6.791157858287988e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,9.369316103402524e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.866364416666328e-05,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.287282642209902e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.866355685517192e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0004680166020989,285.36474609375,294.1499938964844,294.4410095214844,292.90557861328125,295.3554382324219,294.5307006835937,285.3949584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983403142541,0.0044497959315776,-0.0034514558501541,-0.0093639325350523,0.0,0.0,0.0,-0.006076019257307,60.0,13.210131645202637,-0.0,-6.795428220129909e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,9.369316103402524e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.866364416666328e-05,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.287282642209902e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.866355685517192e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,0.0004680166020989,285.36474609375,294.1499938964844,294.4410095214844,292.90557861328125,295.3554382324219,294.5307006835937,285.3949584960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983403142541,0.0044497959315776,-0.0034514558501541,-0.0093639325350523,0.0,0.0,0.0,-0.006076019257307,60.0,13.210131645202637,-0.0,-6.795428220129909e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.370743646286428e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,9.867866901913658e-05,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,7.288392953341827e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,9.867858898360282e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004680879064835,285.3600158691406,294.1499938964844,294.4204406738281,292.8857727050781,295.3390197753906,294.5101013183594,285.40557861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984917705878,0.0044636949896812,-0.0034652033355087,-0.0093961451202631,0.0,0.0,0.0,-0.0060799652710556,60.0,13.154410362243652,-0.0,-6.797490925691818e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.370743646286428e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,9.867866901913658e-05,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,7.288392953341827e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,9.867858898360282e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004680879064835,285.3600158691406,294.1499938964844,294.4204406738281,292.8857727050781,295.3390197753906,294.5101013183594,285.40557861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984917705878,0.0044636949896812,-0.0034652033355087,-0.0093961451202631,0.0,0.0,0.0,-0.0060799652710556,60.0,13.154410362243652,-0.0,-6.797490925691818e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.370644693262876e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,9.867762855719776e-05,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,7.288315828191116e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.867754124570638e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,0.0004680829588323,285.3577575683594,294.1499938964844,294.4100952148437,292.8758239746094,295.3307800292969,294.4997863769531,285.4108581542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984805947169,0.0044626975432038,-0.0034642168320715,-0.0093938335776329,0.0,0.0,0.0,-0.0060796802863478,60.0,13.125707626342772,-0.0,-6.79734313280278e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,9.370192128699272e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978271484375,0.0,0.0,9.867285552900285e-05,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,7.287962944246829e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,9.867276821751148e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,0.0004680603160522,285.3554992675781,294.1499938964844,294.39971923828125,292.8658447265625,295.3225402832031,294.4894714355469,285.4161376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984308853745,0.004458240699023,-0.0034598100464791,-0.0093835061416029,0.0,0.0,0.0,-0.0060784090310335,60.0,13.096529960632324,-0.0,-6.796681617515787e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.368243627250196e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,9.865233732853083e-05,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,7.286447362275794e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,9.865225729299708e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.000467963021947,285.35107421875,294.1499938964844,294.3788452148437,292.84576416015625,295.3059997558594,294.4689025878906,285.4266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982223855331,0.0044391397386789,-0.0034409174695611,-0.0093392366543412,0.0,0.0,0.0,-0.0060729850083589,60.0,13.037057876586914,-0.0,-6.793847973085576e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.368243627250196e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,9.865233732853083e-05,299.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,7.286447362275794e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954162597656,0.0,0.0,9.865225729299708e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,0.000467963021947,285.35107421875,294.1499938964844,294.3788452148437,292.84576416015625,295.3059997558594,294.4689025878906,285.4266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982223855331,0.0044391397386789,-0.0034409174695611,-0.0093392366543412,0.0,0.0,0.0,-0.0060729850083589,60.0,13.037057876586914,-0.0,-6.793847973085576e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,9.364494326291606e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,9.861285070655867e-05,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,7.283530430868268e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,9.861277067102492e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004677757096942,285.3468322753906,294.1499938964844,294.3578186035156,292.82550048828125,295.2893981933594,294.4483947753906,285.43707275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978228481486,0.0044024265371263,-0.0034046038053929,-0.0092541482299566,0.0,0.0,0.0,-0.0060625653713941,60.0,12.975605964660645,-0.0,-6.788402373558712e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,9.364494326291606e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,9.861285070655867e-05,299.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,7.283530430868268e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,9.861277067102492e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004677757096942,285.3468322753906,294.1499938964844,294.3578186035156,292.82550048828125,295.2893981933594,294.4483947753906,285.43707275390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978228481486,0.0044024265371263,-0.0034046038053929,-0.0092541482299566,0.0,0.0,0.0,-0.0060625653713941,60.0,12.975605964660645,-0.0,-6.788402373558712e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.358811803394929e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,9.855301323113964e-05,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,7.279111014213413e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,9.855293319560587e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0004674918891396,285.3427734375,294.1499938964844,294.33660888671875,292.8051147460937,295.2726745605469,294.427978515625,285.4474182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972174884751,0.0043468200601637,-0.0033496024552732,-0.0091252708807587,0.0,0.0,0.0,-0.0060467827133834,60.0,12.911922454833984,-0.0,-6.780158656738422e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,9.358811803394929e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,9.855301323113964e-05,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,7.279111014213413e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,9.855293319560587e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0004674918891396,285.3427734375,294.1499938964844,294.33660888671875,292.8051147460937,295.2726745605469,294.427978515625,285.4474182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972174884751,0.0043468200601637,-0.0033496024552732,-0.0091252708807587,0.0,0.0,0.0,-0.0060467827133834,60.0,12.911922454833984,-0.0,-6.780158656738422e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,9.35164571274072e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,9.84775397228077e-05,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.273536175489426e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,9.847745968727396e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.000467133912025,285.3388671875,294.1499938964844,294.31524658203125,292.7845458984375,295.25592041015625,294.4076843261719,285.45770263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996452756226,0.0042767012491822,-0.0032802482601255,-0.0089627597481012,0.0,0.0,0.0,-0.0060268738307058,60.0,12.84647274017334,-0.0,-6.769770521941609e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,9.35164571274072e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,9.84775397228077e-05,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.273536175489426e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,9.847745968727396e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.000467133912025,285.3388671875,294.1499938964844,294.31524658203125,292.7845458984375,295.25592041015625,294.4076843261719,285.45770263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996452756226,0.0042767012491822,-0.0032802482601255,-0.0089627597481012,0.0,0.0,0.0,-0.0060268738307058,60.0,12.84647274017334,-0.0,-6.769770521941609e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.347286686534062e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,9.843164298217744e-05,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,7.270145579241216e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,9.843156294664368e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,0.0004669161862693,285.33697509765625,294.1499938964844,294.3044738769531,292.7742004394531,295.2475280761719,294.3976135253906,285.4628295898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959881426766,0.0042340587824583,-0.0032380705233663,-0.0088639296591281,0.0,0.0,0.0,-0.0060147689655423,60.0,12.812737464904783,-0.0,-6.763457349734382e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,9.342747216578572e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807983398437,0.0,0.0,9.838383994065224e-05,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,7.266615284606814e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,9.83837599051185e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,0.0004666894383262,285.33514404296875,294.1499938964844,294.2936706542969,292.7637939453125,295.2391052246094,294.3875732421875,285.4679260253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955032728612,0.0041896528564393,-0.0031941493507474,-0.0087610119953751,0.0,0.0,0.0,-0.0060021579265594,60.0,12.778779983520508,-0.0,-6.756886250514071e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.332651825388892e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.82775236479938e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,7.258762343553826e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,9.827745088841766e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0004661851562559,285.33154296875,294.1499938964844,294.2719421386719,292.7428894042969,295.2221984863281,294.3675842285156,285.47808837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944270132109,0.0040908986702561,-0.0030964717734605,-0.0085321329534053,0.0,0.0,0.0,-0.0059741223230957,60.0,12.709694862365724,-0.0,-6.742283886751467e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.332651825388892e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.82775236479938e-05,299.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,7.258762343553826e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,9.827745088841766e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,0.0004661851562559,285.33154296875,294.1499938964844,294.2719421386719,292.7428894042969,295.2221984863281,294.3675842285156,285.47808837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009944270132109,0.0040908986702561,-0.0030964717734605,-0.0085321329534053,0.0,0.0,0.0,-0.0059741223230957,60.0,12.709694862365724,-0.0,-6.742283886751467e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.321146353613584e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.815636440180242e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,7.249813643284142e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,9.815628436626866e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0004656104138121,285.328125,294.1499938964844,294.25,292.7217712402344,295.2052307128906,294.34771728515625,285.4881896972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932010434567,0.003978359978646,-0.0029851587023586,-0.0082713020965456,0.0,0.0,0.0,-0.0059421765618026,60.0,12.638792991638184,-0.0,-6.725662871076565e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.321146353613584e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.815636440180242e-05,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,7.249813643284142e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,9.815628436626866e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,0.0004656104138121,285.328125,294.1499938964844,294.25,292.7217712402344,295.2052307128906,294.34771728515625,285.4881896972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932010434567,0.003978359978646,-0.0029851587023586,-0.0082713020965456,0.0,0.0,0.0,-0.0059421765618026,60.0,12.638792991638184,-0.0,-6.725662871076565e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.30546666495502e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,9.799124381970614e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.237617683131248e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,9.79911637841724e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0004648271715268,285.3248596191406,294.1499938964844,294.2245178222656,292.7008056640625,295.1880798339844,294.327392578125,285.49822998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099152920302,0.0038250032812356,-0.0028334739618003,-0.0079158684238791,0.0,0.0,0.0,-0.0058986376971006,60.0,12.5645170211792,-0.0,-6.703046295797321e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.30546666495502e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,9.799124381970614e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.237617683131248e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,9.79911637841724e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0004648271715268,285.3248596191406,294.1499938964844,294.2245178222656,292.7008056640625,295.1880798339844,294.327392578125,285.49822998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099152920302,0.0038250032812356,-0.0028334739618003,-0.0079158684238791,0.0,0.0,0.0,-0.0058986376971006,60.0,12.5645170211792,-0.0,-6.703046295797321e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,9.28369554458186e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,9.776198567124084e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,7.220684346975759e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.77619129116647e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.000463739677798,285.32177734375,294.1499938964844,294.19244384765625,292.6803283691406,295.170654296875,294.3060607910156,285.5081787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892070665955,0.0036120978184044,-0.0026228907518088,-0.007422415073961,0.0,0.0,0.0,-0.0058381874114274,60.0,12.48526096343994,-0.0,-6.671711361150301e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,9.28369554458186e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,9.776198567124084e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,7.220684346975759e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.77619129116647e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.000463739677798,285.32177734375,294.1499938964844,294.19244384765625,292.6803283691406,295.170654296875,294.3060607910156,285.5081787109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009892070665955,0.0036120978184044,-0.0026228907518088,-0.007422415073961,0.0,0.0,0.0,-0.0058381874114274,60.0,12.48526096343994,-0.0,-6.671711361150301e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,9.272223542211576e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,9.764117567101492e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,7.211761112557724e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.76411029114388e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0004631666524801,285.3202514648437,294.1499938964844,294.174072265625,292.6702880859375,295.1618957519531,294.2950744628906,285.5131530761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009879801655188,0.0034999060444533,-0.0025119259953498,-0.0071623884141445,0.0,0.0,0.0,-0.0058063166216015,60.0,12.444991111755373,-0.0,-6.65522961185161e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.257823694497348e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,9.748953743837774e-05,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,7.200561231002212e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.74894646788016e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0004624473222065,285.3187866210937,294.1499938964844,294.1542358398437,292.6603088378906,295.1530456542969,294.28369140625,285.5180969238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009864524472504,0.003359091002494,-0.0023726385552436,-0.0068360078148543,0.0,0.0,0.0,-0.0057663754560053,60.0,12.402345657348633,-0.0,-6.634570581809386e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.2285597929731e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.71813715295866e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,7.177799852797762e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.718129877001048e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0004609855241142,285.3160095214844,294.1499938964844,294.1104431152344,292.64068603515625,295.13494873046875,294.26043701171875,285.5279541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833340300247,0.0030729172285646,-0.0020895830821245,-0.0061727240681648,0.0,0.0,0.0,-0.0056851366534829,60.0,12.315914154052734,-0.0,-6.592686219164534e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.2285597929731e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.71813715295866e-05,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,7.177799852797762e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.718129877001048e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0004609855241142,285.3160095214844,294.1499938964844,294.1104431152344,292.64068603515625,295.13494873046875,294.26043701171875,285.5279541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833340300247,0.0030729172285646,-0.0020895830821245,-0.0061727240681648,0.0,0.0,0.0,-0.0056851366534829,60.0,12.315914154052734,-0.0,-6.592686219164534e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,9.20417151064612e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,9.692455205367878e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,7.158830703701824e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.692447929410264e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0004597672959789,285.3133544921875,294.1499938964844,294.0614318847656,292.6214294433594,295.1163635253906,294.2376708984375,285.5377502441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000980733660981,0.0028344122692942,-0.0018536786083132,-0.005619921721518,0.0,0.0,0.0,-0.0056174229830503,60.0,12.232586860656738,-0.0,-6.557880993796061e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,9.20417151064612e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,9.692455205367878e-05,299.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,7.158830703701824e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,9.692447929410264e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0004597672959789,285.3133544921875,294.1499938964844,294.0614318847656,292.6214294433594,295.1163635253906,294.2376708984375,285.5377502441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000980733660981,0.0028344122692942,-0.0018536786083132,-0.005619921721518,0.0,0.0,0.0,-0.0056174229830503,60.0,12.232586860656738,-0.0,-6.557880993796061e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
