time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051060,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.189037518808618e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,9.676517220214008e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.147058931877837e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.676510671852157e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.000459011294879,285.3108215332031,294.1499938964844,294.0077819824219,292.6025085449219,295.09735107421875,294.2122802734375,285.5475158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009791228221729,0.0026863883249461,-0.0017072655027732,-0.005276829469949,0.0,0.0,0.0,-0.0055754133500158,60.0,12.154793739318848,-0.0,-6.536325969364043e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.362060546875,0.0,0.0,9.189037518808618e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,9.676517220214008e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,7.147058931877837e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.676510671852157e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.000459011294879,285.3108215332031,294.1499938964844,294.0077819824219,292.6025085449219,295.09735107421875,294.2122802734375,285.5475158691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009791228221729,0.0026863883249461,-0.0017072655027732,-0.005276829469949,0.0,0.0,0.0,-0.0055754133500158,60.0,12.154793739318848,-0.0,-6.536325969364043e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.205999958794564e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,9.69437969615683e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,7.160252425819635e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,9.694373147794975e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0004598586529027,285.3084411621094,294.1499938964844,293.94989013671875,292.5838623046875,295.0774841308594,294.1810913085937,285.55718994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009809276089072,0.0028521991334855,-0.0018712715245783,-0.0056611481122672,0.0,0.0,0.0,-0.0056224730797111,60.0,12.104618072509766,-0.0,-6.560473053696114e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.205999958794564e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,9.69437969615683e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,7.160252425819635e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,9.694373147794975e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0004598586529027,285.3084411621094,294.1499938964844,293.94989013671875,292.5838623046875,295.0774841308594,294.1810913085937,285.55718994140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009809276089072,0.0028521991334855,-0.0018712715245783,-0.0056611481122672,0.0,0.0,0.0,-0.0056224730797111,60.0,12.104618072509766,-0.0,-6.560473053696114e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.219113417202608e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,9.708188736112788e-05,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,7.170451135607436e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,9.708181460155174e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.000460513663711,285.3072814941406,294.1499938964844,293.9195251464844,292.5746154785156,295.0673522949219,294.16314697265625,285.56201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823262225836,0.0029803933575749,-0.0019980671349912,-0.0059582735411822,0.0,0.0,0.0,-0.0056588733568787,60.0,12.085138320922852,-0.0,-6.57917311741585e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.239812061423436e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,9.72998604993336e-05,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,7.18655064702034e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,9.729978773975743e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0004615476354956,285.30615234375,294.1499938964844,293.8882751464844,292.5654296875,295.0570678710937,294.1441650390625,285.5668334960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009845285676419,0.003182754619047,-0.002198226051405,-0.0064273048192262,0.0,0.0,0.0,-0.0057163052260875,60.0,12.071558952331545,-0.0,-6.60874661662092e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,9.289065201301128e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.781851258594544e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,7.224857836263254e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,9.78184471023269e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,0.0004640079278033,285.3040466308594,294.1499938964844,293.82342529296875,292.5472106933594,295.0356140136719,294.0953063964844,285.5763854980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000989778782241,0.0036642744671553,-0.0026744955684989,-0.0075433431193232,0.0,0.0,0.0,-0.0058530149981379,60.0,12.061426162719728,-0.0,-6.67938380161104e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,9.289065201301128e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.781851258594544e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,7.224857836263254e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,9.78184471023269e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,0.0004640079278033,285.3040466308594,294.1499938964844,293.82342529296875,292.5472106933594,295.0356140136719,294.0953063964844,285.5763854980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000989778782241,0.0036642744671553,-0.0026744955684989,-0.0075433431193232,0.0,0.0,0.0,-0.0058530149981379,60.0,12.061426162719728,-0.0,-6.67938380161104e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,9.330586181022228e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,9.825573943089694e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,7.257151446538046e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,9.82556739472784e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,0.0004660819540731,285.3020935058594,294.1499938964844,293.7557678222656,292.5291442871094,295.0128479003906,294.03253173828125,285.5858764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942009346559,0.0040701748803257,-0.0030759740620851,-0.0084841018542647,0.0,0.0,0.0,-0.0059682382270693,60.0,12.054532051086426,-0.0,-6.73922144756034e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,9.330586181022228e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,9.825573943089694e-05,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,7.257151446538046e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,9.82556739472784e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,0.0004660819540731,285.3020935058594,294.1499938964844,293.7557678222656,292.5291442871094,295.0128479003906,294.03253173828125,285.5858764648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009942009346559,0.0040701748803257,-0.0030759740620851,-0.0084841018542647,0.0,0.0,0.0,-0.0059682382270693,60.0,12.054532051086426,-0.0,-6.73922144756034e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.332122863270342e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.82719284365885e-05,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,7.258346886374056e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,9.827186295296995e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0004661587590817,285.30029296875,294.1499938964844,293.685791015625,292.5111999511719,294.9893798828125,293.97393798828125,285.5953369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943601908162,0.0040851570665836,-0.003090796759352,-0.0085188290104269,0.0,0.0,0.0,-0.005972471088171,60.0,12.017045021057127,-0.0,-6.741436209267705e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.332122863270342e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487243652344,0.0,0.0,9.82719284365885e-05,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498229980469,0.0,0.0,7.258346886374056e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,9.827186295296995e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0004661587590817,285.30029296875,294.1499938964844,293.685791015625,292.5111999511719,294.9893798828125,293.97393798828125,285.5953369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943601908162,0.0040851570665836,-0.003090796759352,-0.0085188290104269,0.0,0.0,0.0,-0.005972471088171,60.0,12.017045021057127,-0.0,-6.741436209267705e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,9.289116133004428e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.781904373085126e-05,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,7.22489639883861e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,9.781897824723274e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0004640104598365,285.29864501953125,294.1499938964844,293.614013671875,292.49334716796875,294.9651794433594,293.92047119140625,285.604736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897587588056,0.0036646188236773,-0.0026748599484562,-0.0075441650114953,0.0,0.0,0.0,-0.0058529931120574,60.0,11.943711280822754,-0.0,-6.67943709231622e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,9.289116133004428e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.781904373085126e-05,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,7.22489639883861e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,9.781897824723274e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.0004640104598365,285.29864501953125,294.1499938964844,293.614013671875,292.49334716796875,294.9651794433594,293.92047119140625,285.604736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897587588056,0.0036646188236773,-0.0026748599484562,-0.0075441650114953,0.0,0.0,0.0,-0.0058529931120574,60.0,11.943711280822754,-0.0,-6.67943709231622e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.264802793040872e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,9.756300278240816e-05,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,7.205985457403585e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470764160156,0.0,0.0,9.756293729878962e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0004627959569916,285.2978210449219,294.1499938964844,293.5775756835937,292.4844665527344,294.9529724121094,293.89410400390625,285.6094055175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871703805401,0.0034268798772245,-0.002439709380269,-0.0069931461475789,0.0,0.0,0.0,-0.0057855155318975,60.0,11.903192520141602,-0.0,-6.644513916853613e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,9.235602919943632e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,9.725552081363276e-05,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,7.183275010902435e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.725545533001424e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0004613373894244,285.29705810546875,294.1499938964844,293.54083251953125,292.4756164550781,294.9405212402344,293.8706359863281,285.61407470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009840809507295,0.0031413820106536,-0.0021573011763393,-0.0063314093276858,0.0,0.0,0.0,-0.0057045770809054,60.0,11.854490280151367,-0.0,-6.602694213597715e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.195314487442374e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.68312524491921e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,7.151938189053908e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.68311942415312e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0004593248595483,285.2956237792969,294.1499938964844,293.466796875,292.4579467773437,294.9151306152344,293.8247985839844,285.6233825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009797882521525,0.0027474120724946,-0.0017676238203421,-0.0054182698950171,0.0,0.0,0.0,-0.0055927387438714,60.0,11.763398170471191,-0.0,-6.545207753561044e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.195314487442374e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.68312524491921e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,7.151938189053908e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.68311942415312e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0004593248595483,285.2956237792969,294.1499938964844,293.466796875,292.4579467773437,294.9151306152344,293.8247985839844,285.6233825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009797882521525,0.0027474120724946,-0.0017676238203421,-0.0054182698950171,0.0,0.0,0.0,-0.0055927387438714,60.0,11.763398170471191,-0.0,-6.545207753561044e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.190871787723154e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.678447531769052e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,7.148482836782932e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.6784409834072e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0004591029719449,285.2943115234375,294.1499938964844,293.3923645019531,292.4403991699219,294.8890075683594,293.7758483886719,285.6326599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009793137433007,0.0027039365377277,-0.0017246227944269,-0.0053175031207501,0.0,0.0,0.0,-0.0055803935974836,60.0,11.69199562072754,-0.0,-6.538878949413629e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.190871787723154e-05,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.678447531769052e-05,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,7.148482836782932e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,9.6784409834072e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0004591029719449,285.2943115234375,294.1499938964844,293.3923645019531,292.4403991699219,294.8890075683594,293.7758483886719,285.6326599121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009793137433007,0.0027039365377277,-0.0017246227944269,-0.0053175031207501,0.0,0.0,0.0,-0.0055803935974836,60.0,11.69199562072754,-0.0,-6.538878949413629e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,9.238939674105497e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,9.729064913699403e-05,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,7.185868889791891e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,9.72905836533755e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0004615040379576,285.2931213378906,294.1499938964844,293.3179931640625,292.4229736328125,294.86181640625,293.7143859863281,285.6418762207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844343876466,0.0031738772522658,-0.0021894429810345,-0.0064067263156175,0.0,0.0,0.0,-0.0057137981057167,60.0,11.666573524475098,-0.0,-6.607447033957214e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,9.238939674105497e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,9.729064913699403e-05,299.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,7.185868889791891e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,9.72905836533755e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0004615040379576,285.2931213378906,294.1499938964844,293.3179931640625,292.4229736328125,294.86181640625,293.7143859863281,285.6418762207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844343876466,0.0031738772522658,-0.0021894429810345,-0.0064067263156175,0.0,0.0,0.0,-0.0057137981057167,60.0,11.666573524475098,-0.0,-6.607447033957214e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.293016773881392e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,9.786010923562571e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,7.227929017972201e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,9.78600437520072e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0004642053099814,285.29205322265625,294.1499938964844,293.244140625,292.4056701660156,294.8336486816406,293.640869140625,285.6510314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901961311697,0.0037025676574558,-0.002712371526286,-0.0076320962980389,0.0,0.0,0.0,-0.0058638863265514,60.0,11.66167449951172,-0.0,-6.685016984420146e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.293016773881392e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,9.786010923562571e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,7.227929017972201e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,9.78600437520072e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0004642053099814,285.29205322265625,294.1499938964844,293.244140625,292.4056701660156,294.8336486816406,293.640869140625,285.6510314941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901961311697,0.0037025676574558,-0.002712371526286,-0.0076320962980389,0.0,0.0,0.0,-0.0058638863265514,60.0,11.66167449951172,-0.0,-6.685016984420146e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,9.315781790064648e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,9.809983021114022e-05,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,7.245634333230555e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,9.809976472752167e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.000465342454845,285.2915954589844,294.1499938964844,293.20758056640625,292.3970642089844,294.819091796875,293.5994873046875,285.65557861328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992621993646,0.0039251171983778,-0.0029324954375624,-0.0081479009240865,0.0,0.0,0.0,-0.0059270677156746,60.0,11.660995483398438,-0.0,-6.717806400047266e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,9.332037734566256e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,9.827101166592912e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,7.258277764776722e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,9.82709534582682e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0004661544808186,285.2911376953125,294.1499938964844,293.1713256835937,292.3885192871094,294.8045349121094,293.5592041015625,285.6601257324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943462209776,0.0040840250439941,-0.0030896789394319,-0.0085162073373794,0.0,0.0,0.0,-0.0059721413999795,60.0,11.656580924987791,-0.0,-6.7412692317248e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,9.336185758002102e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.831468923948704e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,7.26150392438285e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.831463103182614e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0004663616709876,285.29034423828125,294.1499938964844,293.1000061035156,292.3716125488281,294.77459716796875,293.4818420410156,285.669189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947770740836,0.0041245291940867,-0.0031297518871724,-0.0086100930348038,0.0,0.0,0.0,-0.0059835868887603,60.0,11.62263011932373,-0.0,-6.74725697535905e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,9.336185758002102e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.831468923948704e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,7.26150392438285e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.831463103182614e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0004663616709876,285.29034423828125,294.1499938964844,293.1000061035156,292.3716125488281,294.77459716796875,293.4818420410156,285.669189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947770740836,0.0041245291940867,-0.0031297518871724,-0.0086100930348038,0.0,0.0,0.0,-0.0059835868887603,60.0,11.62263011932373,-0.0,-6.74725697535905e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.300457168137656e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,9.793844947125764e-05,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,7.233714859467e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.793839126359671e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0004645769950002,285.2896728515625,294.1499938964844,293.0306701660156,292.3549499511719,294.74420166015625,293.4108581542969,285.6781921386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009909840300679,0.0037751882337033,-0.0027842042036354,-0.0078004132956266,0.0,0.0,0.0,-0.0058844843879342,60.0,11.563875198364258,-0.0,-6.695708520965128e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.300457168137656e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,9.793844947125764e-05,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,7.233714859467e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.793839126359671e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0004645769950002,285.2896728515625,294.1499938964844,293.0306701660156,292.3549499511719,294.74420166015625,293.4108581542969,285.6781921386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009909840300679,0.0037751882337033,-0.0027842042036354,-0.0078004132956266,0.0,0.0,0.0,-0.0058844843879342,60.0,11.563875198364258,-0.0,-6.695708520965128e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.25874410313554e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.749919263413176e-05,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,7.201270636869594e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.749913442647085e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0004624933353625,285.28912353515625,294.1499938964844,292.9637451171875,292.338623046875,294.7132873535156,293.3490905761719,285.6871643066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009865390602499,0.0033673129510134,-0.0023807738907635,-0.0068550673313438,0.0,0.0,0.0,-0.0057686944492161,60.0,11.486193656921388,-0.0,-6.635775662289235e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,9.25874410313554e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.749919263413176e-05,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,7.201270636869594e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.749913442647085e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0004624933353625,285.28912353515625,294.1499938964844,292.9637451171875,292.338623046875,294.7132873535156,293.3490905761719,285.6871643066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009865390602499,0.0033673129510134,-0.0023807738907635,-0.0068550673313438,0.0,0.0,0.0,-0.0057686944492161,60.0,11.486193656921388,-0.0,-6.635775662289235e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.217111801262944e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.706077980808914e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,7.168889715103433e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.706072160042822e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0004604136920534,285.2886657714844,294.1499938964844,292.8997497558594,292.3226928710937,294.6820373535156,293.2933044433594,285.69610595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821052663028,0.0029602188151329,-0.0019781135488301,-0.0059115146286785,0.0,0.0,0.0,-0.0056531401351094,60.0,11.402607917785645,-0.0,-6.57622862831886e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.217111801262944e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,9.706077980808914e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,7.168889715103433e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.706072160042822e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0004604136920534,285.2886657714844,294.1499938964844,292.8997497558594,292.3226928710937,294.6820373535156,293.2933044433594,285.69610595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821052663028,0.0029602188151329,-0.0019781135488301,-0.0059115146286785,0.0,0.0,0.0,-0.0056531401351094,60.0,11.402607917785645,-0.0,-6.57622862831886e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.206148388329892e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,9.694532491266727e-05,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,7.16036229277961e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.694526670500636e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0004598660452757,285.2884826660156,294.1499938964844,292.8690185546875,292.3149108886719,294.6662292480469,293.2666931152344,285.7005615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009809386683627,0.0028530054260045,-0.0018720667576417,-0.0056630144827067,0.0,0.0,0.0,-0.0056227138265967,60.0,11.365596771240234,-0.0,-6.560590293247516e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,9.201499779010192e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.689637226983903e-05,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,7.156746869441122e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,9.689632133813576e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0004596338549163,285.288330078125,294.1499938964844,292.83917236328125,292.3072509765625,294.6503295898437,293.2401123046875,285.7049865722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009804429719224,0.002807536162436,-0.0018270930740982,-0.0055576260201632,0.0,0.0,0.0,-0.0056098047643899,60.0,11.332677841186523,-0.0,-6.553964482236553e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.216956823365764e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.705914271762596e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,7.168768206611276e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,9.705908450996505e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0004604059504345,285.2881164550781,294.1499938964844,292.7824401855469,292.2923278808594,294.6181335449219,293.1838073730469,285.7138366699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009820892009884,0.0029586276505142,-0.0019765386823564,-0.0059078251942992,0.0,0.0,0.0,-0.0056526949629187,60.0,11.287196159362791,-0.0,-6.575996280844265e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.216956823365764e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,9.705914271762596e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,7.168768206611276e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33355712890625,0.0,0.0,9.705908450996505e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0004604059504345,285.2881164550781,294.1499938964844,292.7824401855469,292.2923278808594,294.6181335449219,293.1838073730469,285.7138366699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009820892009884,0.0029586276505142,-0.0019765386823564,-0.0059078251942992,0.0,0.0,0.0,-0.0056526949629187,60.0,11.287196159362791,-0.0,-6.575996280844265e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
