time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053340,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.252785093849524e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,9.74364302237518e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,7.196634396677837e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,9.74363720160909e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0004621956613846,285.2880554199219,294.1499938964844,292.7300720214844,292.2780456542969,294.5853881835937,293.1202392578125,285.7226257324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000985903898254,0.0033089008647948,-0.0023229969665408,-0.006719680968672,0.0,0.0,0.0,-0.0057521197013556,60.0,11.267291069030762,-0.0,-6.627215043408796e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.252785093849524e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,9.74364302237518e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,7.196634396677837e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,9.74363720160909e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0004621956613846,285.2880554199219,294.1499938964844,292.7300720214844,292.2780456542969,294.5853881835937,293.1202392578125,285.7226257324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000985903898254,0.0033089008647948,-0.0023229969665408,-0.006719680968672,0.0,0.0,0.0,-0.0057521197013556,60.0,11.267291069030762,-0.0,-6.627215043408796e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,9.29271918721497e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.785695147002116e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.227694004541263e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.785689326236024e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,0.0004641904379241,285.2880554199219,294.1499938964844,292.6824951171875,292.2644958496094,294.55230712890625,293.05157470703125,285.7313842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901592275127,0.0036993052344769,-0.0027091461233794,-0.0076245362870395,0.0,0.0,0.0,-0.0058629531413316,60.0,11.259146690368652,-0.0,-6.684537368073509e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,9.29271918721497e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.785695147002116e-05,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.227694004541263e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.785689326236024e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,0.0004641904379241,285.2880554199219,294.1499938964844,292.6824951171875,292.2644958496094,294.55230712890625,293.05157470703125,285.7313842773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901592275127,0.0036993052344769,-0.0027091461233794,-0.0076245362870395,0.0,0.0,0.0,-0.0058629531413316,60.0,11.259146690368652,-0.0,-6.684537368073509e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.329075692221522e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.823980508372188e-05,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,7.255971286213025e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,9.823975415201858e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004660065460484,285.2882080078125,294.1499938964844,292.6402587890625,292.2517395019531,294.5189208984375,292.982666015625,285.7401123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940301533788,0.0040547265671193,-0.0030606966465711,-0.0084482999518513,0.0,0.0,0.0,-0.005963840521872,60.0,11.254559516906738,-0.0,-6.736939894835815e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.329075692221522e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.823980508372188e-05,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,7.255971286213025e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,9.823975415201858e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0004660065460484,285.2882080078125,294.1499938964844,292.6402587890625,292.2517395019531,294.5189208984375,292.982666015625,285.7401123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940301533788,0.0040547265671193,-0.0030606966465711,-0.0084482999518513,0.0,0.0,0.0,-0.005963840521872,60.0,11.254559516906738,-0.0,-6.736939894835815e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,9.345765283796936e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.841555583989248e-05,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,7.268951594596729e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,9.841549763223156e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0004668402252718,285.2882995605469,294.1499938964844,292.6212463378906,292.2456970214844,294.5021667480469,292.94854736328125,285.74444580078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958022274076,0.0042178705334663,-0.0032220683060586,-0.0088264197111129,0.0,0.0,0.0,-0.0060101249255239,60.0,11.252400398254396,-0.0,-6.761062820714869e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,9.357610542792828e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,9.854028758127242e-05,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,7.278165139723569e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.854023664956912e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.000467431906145,285.2884826660156,294.1499938964844,292.603759765625,292.2398986816406,294.48541259765625,292.9151306152344,285.748779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970737155526,0.004333667922765,-0.0033365942072123,-0.0090947896242141,0.0,0.0,0.0,-0.006043046247214,60.0,11.248101234436035,-0.0,-6.778209638014232e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.37705917749554e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,9.874509123619646e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.293291128007695e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.874503302853554e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0004684033920057,285.2888488769531,294.1499938964844,292.5735168457031,292.22900390625,294.451904296875,292.8525085449219,285.7574157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009991399710997,0.0045237643644213,-0.0035246245097368,-0.0095353703945875,0.0,0.0,0.0,-0.0060969851911067,60.0,11.23643970489502,-0.0,-6.806408237025607e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,9.37705917749554e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,9.874509123619646e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.293291128007695e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.874503302853554e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0004684033920057,285.2888488769531,294.1499938964844,292.5735168457031,292.22900390625,294.451904296875,292.8525085449219,285.7574157714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009991399710997,0.0045237643644213,-0.0035246245097368,-0.0095353703945875,0.0,0.0,0.0,-0.0060969851911067,60.0,11.23643970489502,-0.0,-6.806408237025607e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.389630577061324e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,9.887747728498653e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,7.303069287445396e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.88774190773256e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0004690313944593,285.2893371582031,294.1499938964844,292.54998779296875,292.2191772460937,294.41851806640625,292.7958068847656,285.7660217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000479212962,0.0046466365456581,-0.0036461574491113,-0.0098201418295502,0.0,0.0,0.0,-0.0061318688094615,60.0,11.219884872436523,-0.0,-6.824666343163699e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.389630577061324e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,9.887747728498653e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,7.303069287445396e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.88774190773256e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0004690313944593,285.2893371582031,294.1499938964844,292.54998779296875,292.2191772460937,294.41851806640625,292.7958068847656,285.7660217285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000479212962,0.0046466365456581,-0.0036461574491113,-0.0098201418295502,0.0,0.0,0.0,-0.0061318688094615,60.0,11.219884872436523,-0.0,-6.824666343163699e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.397909889230505e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.896465053316206e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.309507782338187e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.896459960145876e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0004694449307862,285.2899169921875,294.1499938964844,292.53082275390625,292.21044921875,294.3853454589844,292.7454528808594,285.77459716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013645514845,0.004727539140731,-0.0037261745892465,-0.0100076384842395,0.0,0.0,0.0,-0.0061548543162643,60.0,11.2000093460083,-0.0,-6.836700805479269e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.397909889230505e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.896465053316206e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.309507782338187e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.896459960145876e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0004694449307862,285.2899169921875,294.1499938964844,292.53082275390625,292.21044921875,294.3853454589844,292.7454528808594,285.77459716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010013645514845,0.004727539140731,-0.0037261745892465,-0.0100076384842395,0.0,0.0,0.0,-0.0061548543162643,60.0,11.2000093460083,-0.0,-6.836700805479269e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.405490709468722e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.904448234010488e-05,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.315404218388721e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.904443140840158e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0004698236298281,285.2906494140625,294.1499938964844,292.5133056640625,292.2027282714844,294.3524780273437,292.7003173828125,285.7831115722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021749185398,0.0048016216605901,-0.0037994468584656,-0.0101793287321925,0.0,0.0,0.0,-0.0061759003438055,60.0,11.17953109741211,-0.0,-6.847729849823736e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.405490709468722e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.904448234010488e-05,299.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,7.315404218388721e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,9.904443140840158e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0004698236298281,285.2906494140625,294.1499938964844,292.5133056640625,292.2027282714844,294.3524780273437,292.7003173828125,285.7831115722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010021749185398,0.0048016216605901,-0.0037994468584656,-0.0101793287321925,0.0,0.0,0.0,-0.0061759003438055,60.0,11.17953109741211,-0.0,-6.847729849823736e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.409290214534848e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,9.908450010698287e-05,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,7.318358984775841e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,9.908444189932196e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0004700134450104,285.2910461425781,294.1499938964844,292.5051574707031,292.1992492675781,294.336181640625,292.6802673339844,285.787353515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025795781984,0.0048387497663497,-0.0038361700717359,-0.0102653764188289,0.0,0.0,0.0,-0.006186441052705,60.0,11.169711112976074,-0.0,-6.853261425021628e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,9.413094085175544e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,9.912455425364897e-05,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,7.321317389141768e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.912450332194568e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,0.0004702034348156,285.29150390625,294.1499938964844,292.4974060058594,292.19598388671875,294.3199462890625,292.6613464355469,285.7915954589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029847035184,0.0048759183846414,-0.0038729337975382,-0.0103515181690454,0.0,0.0,0.0,-0.0061969934031367,60.0,11.160170555114746,-0.0,-6.858800816189614e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,9.420713467989116e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,9.920478623826055e-05,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,7.32724365661852e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,9.920473530655728e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0004705840547103,285.2924194335937,294.1499938964844,292.48309326171875,292.190185546875,294.2876281738281,292.6255798339844,285.8000793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037961183115,0.0049503706395626,-0.0039465744048357,-0.0105240670964121,0.0,0.0,0.0,-0.0062181297689676,60.0,11.141714096069336,-0.0,-6.869903756978601e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,9.420713467989116e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,9.920478623826055e-05,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,7.32724365661852e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,9.920473530655728e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0004705840547103,285.2924194335937,294.1499938964844,292.48309326171875,292.190185546875,294.2876281738281,292.6255798339844,285.8000793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037961183115,0.0049503706395626,-0.0039465744048357,-0.0105240670964121,0.0,0.0,0.0,-0.0062181297689676,60.0,11.141714096069336,-0.0,-6.869903756978601e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,9.428365592611954e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.928536019288003e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,7.333194662351161e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,9.928531653713436e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0004709662753157,285.29345703125,294.1499938964844,292.47027587890625,292.1852722167969,294.2556457519531,292.59393310546875,285.8085021972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046111419796,0.0050251432694494,-0.0040205321274697,-0.0106973573565483,0.0,0.0,0.0,-0.0062393574044108,60.0,11.124759674072266,-0.0,-6.88106354118645e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,9.428365592611954e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.928536019288003e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,7.333194662351161e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,9.928531653713436e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0004709662753157,285.29345703125,294.1499938964844,292.47027587890625,292.1852722167969,294.2556457519531,292.59393310546875,285.8085021972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010046111419796,0.0050251432694494,-0.0040205321274697,-0.0106973573565483,0.0,0.0,0.0,-0.0062393574044108,60.0,11.124759674072266,-0.0,-6.88106354118645e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,9.436049731448291e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.936628339346498e-05,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,7.339171133935452e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,9.936623246176168e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004713501257356,285.2945861816406,294.1499938964844,292.4590148925781,292.1811828613281,294.2239990234375,292.5660400390625,285.8169250488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054295416921,0.0051002288237214,-0.0040947995148599,-0.01087137311697,0.0,0.0,0.0,-0.0062606744468212,60.0,11.109373092651367,-0.0,-6.892279458270424e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,9.436049731448291e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,9.936628339346498e-05,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,7.339171133935452e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,9.936623246176168e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,0.0004713501257356,285.2945861816406,294.1499938964844,292.4590148925781,292.1811828613281,294.2239990234375,292.5660400390625,285.8169250488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054295416921,0.0051002288237214,-0.0040947995148599,-0.01087137311697,0.0,0.0,0.0,-0.0062606744468212,60.0,11.109373092651367,-0.0,-6.892279458270424e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.443762246519329e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.94474976323545e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.345169433392584e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.94474467006512e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0004717354022432,285.2958374023437,294.1499938964844,292.4491882324219,292.17791748046875,294.19268798828125,292.5415344238281,285.8253173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010062509682029,0.005175594240427,-0.0041693435050547,-0.0110460352152585,0.0,0.0,0.0,-0.0062820701859891,60.0,11.09553337097168,-0.0,-6.903545823888636e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.443762246519329e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.94474976323545e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,7.345169433392584e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.94474467006512e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.332763671875,0.0,0.0,0.0004717354022432,285.2958374023437,294.1499938964844,292.4491882324219,292.17791748046875,294.19268798828125,292.5415344238281,285.8253173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010062509682029,0.005175594240427,-0.0041693435050547,-0.0110460352152585,0.0,0.0,0.0,-0.0062820701859891,60.0,11.09553337097168,-0.0,-6.903545823888636e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,9.447629417991266e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,9.948822116712108e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,7.348177314270288e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,9.948817023541778e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0004719285643659,285.2964782714844,294.1499938964844,292.44482421875,292.17657470703125,294.1772155761719,292.53082275390625,285.8294982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010066628456115,0.0052133817225694,-0.0042067188769578,-0.0111336084082722,0.0,0.0,0.0,-0.0062927980907261,60.0,11.089360237121582,-0.0,-6.909198191351609e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.45149949984625e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,9.952897380571812e-05,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,7.351187377935275e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,9.952892287401482e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0004721218720078,285.29718017578125,294.1499938964844,292.4408264160156,292.1754150390625,294.161865234375,292.5207824707031,285.8336486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010070749558508,0.005251195281744,-0.0042441203258931,-0.0112212439998984,0.0,0.0,0.0,-0.0063035334460437,60.0,11.083513259887695,-0.0,-6.9148569536992e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.459244756726548e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,9.961052273865788e-05,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,7.357210415648296e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,9.96104790829122e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0004725087492261,285.2986145019531,294.1499938964844,292.4338684082031,292.1736145019531,294.13134765625,292.50201416015625,285.84197998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078998748213,0.0053268736228346,-0.004318973980844,-0.01139663066715,0.0,0.0,0.0,-0.0063250185921788,60.0,11.072466850280762,-0.0,-6.926189399791839e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.459244756726548e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,9.961052273865788e-05,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,7.357210415648296e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,9.96104790829122e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0004725087492261,285.2986145019531,294.1499938964844,292.4338684082031,292.1736145019531,294.13134765625,292.50201416015625,285.84197998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010078998748213,0.0053268736228346,-0.004318973980844,-0.01139663066715,0.0,0.0,0.0,-0.0063250185921788,60.0,11.072466850280762,-0.0,-6.926189399791839e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,9.466993651585652e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,9.969212987925856e-05,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,7.363237818935886e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,9.969207894755527e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.000472895859275,285.3001403808594,294.1499938964844,292.4282531738281,292.1724853515625,294.1012268066406,292.48590087890625,285.8503112792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008725259453,0.0054025957360863,-0.0043938704766333,-0.011572116985917,0.0,0.0,0.0,-0.0063465158455073,60.0,11.06281280517578,-0.0,-6.937537477824662e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,9.466993651585652e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,9.969212987925856e-05,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,7.363237818935886e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,9.969207894755527e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.000472895859275,285.3001403808594,294.1499938964844,292.4282531738281,292.1724853515625,294.1012268066406,292.48590087890625,285.8503112792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008725259453,0.0054025957360863,-0.0043938704766333,-0.011572116985917,0.0,0.0,0.0,-0.0063465158455073,60.0,11.06281280517578,-0.0,-6.937537477824662e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,9.474735998082906e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.97736569843255e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,7.369259401457384e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.97736133285798e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0004732825909741,285.3017883300781,294.1499938964844,292.4239807128906,292.1719970703125,294.071533203125,292.47216796875,285.85858154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095498291775,0.0054782498627901,-0.0044686999171972,-0.0117474449798464,0.0,0.0,0.0,-0.0063679940067231,60.0,11.054475784301758,-0.0,-6.948884845314751e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,9.474735998082906e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,9.97736569843255e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,7.369259401457384e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,9.97736133285798e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,0.0004732825909741,285.3017883300781,294.1499938964844,292.4239807128906,292.1719970703125,294.071533203125,292.47216796875,285.85858154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010095498291775,0.0054782498627901,-0.0044686999171972,-0.0117474449798464,0.0,0.0,0.0,-0.0063679940067231,60.0,11.054475784301758,-0.0,-6.948884845314751e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.48246379266493e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.985503129428253e-05,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,7.3752693424467e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,9.985498763853684e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,0.0004736686241813,285.3034973144531,294.1499938964844,292.4210205078125,292.17205810546875,294.04229736328125,292.460693359375,285.8668518066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103728855028,0.0055537577718496,-0.004543385002762,-0.0119224339723587,0.0,0.0,0.0,-0.0063894311897456,60.0,11.04734992980957,-0.0,-6.960219423035596e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.48246379266493e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.985503129428253e-05,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,7.3752693424467e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,9.985498763853684e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,0.0004736686241813,285.3034973144531,294.1499938964844,292.4210205078125,292.17205810546875,294.04229736328125,292.460693359375,285.8668518066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010103728855028,0.0055537577718496,-0.004543385002762,-0.0119224339723587,0.0,0.0,0.0,-0.0063894311897456,60.0,11.04734992980957,-0.0,-6.960219423035596e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.486317867413165e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.989561658585444e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,7.378267036983743e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,9.989557293010876e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0004738611169159,285.3044128417969,294.1499938964844,292.4200134277344,292.1723022460937,294.02789306640625,292.4559936523437,285.8709716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010107833659276,0.0055914167314767,-0.0045806332491338,-0.0120097082108259,0.0,0.0,0.0,-0.0064001223072409,60.0,11.04434585571289,-0.0,-6.965876053754982e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,9.490168304182588e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,9.993616549763829e-05,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.381261821137741e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,9.9936114565935e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0004740534641314,285.30535888671875,294.1499938964844,292.4193115234375,292.17266845703125,294.0136108398437,292.4517517089844,285.8750915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111934971064,0.0056290384382009,-0.0046178451739251,-0.0120968958362936,0.0,0.0,0.0,-0.0064108036458492,60.0,11.041584968566896,-0.0,-6.971529842303428e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
