time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055620,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.497859718976542e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001000171541818,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,7.387243385892361e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.000100017110526,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0004744376637972,285.3072509765625,294.1499938964844,292.4188537597656,292.1737365722656,293.9853210449219,292.4441833496094,285.88330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120127117261,0.0057041938416659,-0.0046921814791858,-0.0122710661962628,0.0,0.0,0.0,-0.0064321402460336,60.0,11.036529541015623,-0.0,-6.982830313972954e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.497859718976542e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001000171541818,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,7.387243385892361e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,0.000100017110526,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,0.0004744376637972,285.3072509765625,294.1499938964844,292.4188537597656,292.1737365722656,293.9853210449219,292.4441833496094,285.88330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120127117261,0.0057041938416659,-0.0046921814791858,-0.0122710661962628,0.0,0.0,0.0,-0.0064321402460336,60.0,11.036529541015623,-0.0,-6.982830313972954e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.50553294387646e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0001000979609671,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,7.393211853923276e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001000979173113,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0004748209903482,285.30926513671875,294.1499938964844,292.4195556640625,292.17529296875,293.9574890136719,292.4384460449219,285.8915100097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128299472853,0.0057791718281805,-0.0047663417644798,-0.0124448239803314,0.0,0.0,0.0,-0.0064534270204603,60.0,11.032437324523926,-0.0,-6.99411302207409e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,9.50553294387646e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0001000979609671,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,7.393211853923276e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,0.0001000979173113,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0004748209903482,285.30926513671875,294.1499938964844,292.4195556640625,292.17529296875,293.9574890136719,292.4384460449219,285.8915100097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128299472853,0.0057791718281805,-0.0047663417644798,-0.0124448239803314,0.0,0.0,0.0,-0.0064534270204603,60.0,11.032437324523926,-0.0,-6.99411302207409e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.513203258393332e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,0.0001001787240966,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.399176683975384e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0001001786804408,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0004752041131723,285.3113708496094,294.1499938964844,292.42144775390625,292.1772155761719,293.93017578125,292.4344482421875,285.8996887207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136468335986,0.0058541158214211,-0.0048404689878225,-0.0126185016706585,0.0,0.0,0.0,-0.006474704016,60.0,11.02925968170166,-0.0,-7.005399993431638e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.513203258393332e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,0.0001001787240966,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,7.399176683975384e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0001001786804408,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0004752041131723,285.3113708496094,294.1499938964844,292.42144775390625,292.1772155761719,293.93017578125,292.4344482421875,285.8996887207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010136468335986,0.0058541158214211,-0.0048404689878225,-0.0126185016706585,0.0,0.0,0.0,-0.006474704016,60.0,11.02925968170166,-0.0,-7.005399993431638e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,9.520888124825432e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0001002596545731,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,7.405153883155435e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001002596109174,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.000475587992696,285.31353759765625,294.1499938964844,292.4244384765625,292.1794738769531,293.9033508300781,292.4320678710937,285.9078674316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144653497263,0.0059292078949511,-0.0049147424288094,-0.0127925230190157,0.0,0.0,0.0,-0.0064960229210555,60.0,11.02690887451172,-0.0,-7.016718939212296e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418884277344,0.0,0.0,9.520888124825432e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0001002596545731,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407897949219,0.0,0.0,7.405153883155435e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,0.0001002596109174,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.000475587992696,285.31353759765625,294.1499938964844,292.4244384765625,292.1794738769531,293.9033508300781,292.4320678710937,285.9078674316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144653497263,0.0059292078949511,-0.0049147424288094,-0.0127925230190157,0.0,0.0,0.0,-0.0064960229210555,60.0,11.02690887451172,-0.0,-7.016718939212296e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424987792969,0.0,0.0,9.524751658318564e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0001003003344521,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,7.408158853650093e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001003002907964,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0004757809801958,285.314697265625,294.1499938964844,292.4263610839844,292.18072509765625,293.8902282714844,292.431640625,285.9119567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014876877889,0.0059669553302228,-0.0049520782195031,-0.0128799993544816,0.0,0.0,0.0,-0.0065067396499216,60.0,11.02610969543457,-0.0,-7.022411807611206e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.528626833343878e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.0001003411452984,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,7.411173282889649e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,0.0001003411016426,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.000475974578876,285.3158569335937,294.1499938964844,292.42852783203125,292.1820373535156,293.8772277832031,292.4315490722656,285.916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010152896866202,0.0060048233717679,-0.004989534150809,-0.0129677560180425,0.0,0.0,0.0,-0.006517490837723,60.0,11.025479316711426,-0.0,-7.028125281749453e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.536417928757146e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0001004231817205,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,7.41723197279498e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001004231380647,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.000476363726193,285.3182067871094,294.1499938964844,292.4336853027344,292.18487548828125,293.8514709472656,292.4320678710937,285.9241638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010161193786188,0.0060809445567429,-0.0050648250617086,-0.013144158758223,0.0,0.0,0.0,-0.0065391021780669,60.0,11.024539947509766,-0.0,-7.039617599957637e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.536417928757146e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,0.0001004231817205,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,7.41723197279498e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001004231380647,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.000476363726193,285.3182067871094,294.1499938964844,292.4336853027344,292.18487548828125,293.8514709472656,292.4320678710937,285.9241638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010161193786188,0.0060809445567429,-0.0050648250617086,-0.013144158758223,0.0,0.0,0.0,-0.0065391021780669,60.0,11.024539947509766,-0.0,-7.039617599957637e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,9.544336353428662e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001005065714707,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.423391070915386e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.000100506527815,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.0004767592763528,285.3206787109375,294.1499938964844,292.4398498535156,292.1878967285156,293.8262634277344,292.4339904785156,285.9322814941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169628076255,0.0061583165079355,-0.0051413537003099,-0.0133234607055783,0.0,0.0,0.0,-0.0065610688179731,60.0,11.024226188659668,-0.0,-7.051308870131835e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,9.544336353428662e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.0001005065714707,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.423391070915386e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34478759765625,0.0,0.0,0.000100506527815,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,0.0004767592763528,285.3206787109375,294.1499938964844,292.4398498535156,292.1878967285156,293.8262634277344,292.4339904785156,285.9322814941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010169628076255,0.0061583165079355,-0.0051413537003099,-0.0133234607055783,0.0,0.0,0.0,-0.0065610688179731,60.0,11.024226188659668,-0.0,-7.051308870131835e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,9.55241994233802e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0001005916928988,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,7.429678225889802e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001005916492431,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,0.0004771630920004,285.3232116699219,294.1499938964844,292.447021484375,292.19110107421875,293.8016052246094,292.437255859375,285.9403686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178238153457,0.006237304303795,-0.0052194804884493,-0.0135065047070384,0.0,0.0,0.0,-0.0065834941342473,60.0,11.024541854858398,-0.0,-7.063254514605434e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,9.55241994233802e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0001005916928988,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,7.429678225889802e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001005916492431,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,0.0004771630920004,285.3232116699219,294.1499938964844,292.447021484375,292.19110107421875,293.8016052246094,292.437255859375,285.9403686523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178238153457,0.006237304303795,-0.0052194804884493,-0.0135065047070384,0.0,0.0,0.0,-0.0065834941342473,60.0,11.024541854858398,-0.0,-7.063254514605434e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.560722537571564e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001006791208055,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,7.436134910676628e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0001006790771498,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0004775777924805,285.3258361816406,294.1499938964844,292.4551086425781,292.19439697265625,293.77752685546875,292.4417724609375,285.948486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187082225456,0.0063184262253344,-0.005299718119204,-0.0136944940313696,0.0,0.0,0.0,-0.0066065252758562,60.0,11.025429725646973,-0.0,-7.075533403622104e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,9.560722537571564e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001006791208055,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,7.436134910676628e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0001006790771498,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0004775777924805,285.3258361816406,294.1499938964844,292.4551086425781,292.19439697265625,293.77752685546875,292.4417724609375,285.948486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010187082225456,0.0063184262253344,-0.005299718119204,-0.0136944940313696,0.0,0.0,0.0,-0.0066065252758562,60.0,11.025429725646973,-0.0,-7.075533403622104e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.565005166223271e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,0.0001007242171908,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,7.439465844072402e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,0.0001007241735351,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0004777917347382,285.32720947265625,294.1499938964844,292.4595031738281,292.1960754394531,293.7657775878906,292.4446105957031,285.9525146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191643377766,0.0063602710142731,-0.0053411065600812,-0.013791462406516,0.0,0.0,0.0,-0.006618405226618,60.0,11.026129722595217,-0.0,-7.081871444825083e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,9.56934818532318e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,0.0001007699538604,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,7.442844071192667e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0001007699102046,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.0004780086746904,285.3285827636719,294.1499938964844,292.4641418457031,292.1977844238281,293.754150390625,292.4477233886719,285.95654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010196269722655,0.006402707658708,-0.0053830808028578,-0.0138898035511374,0.0,0.0,0.0,-0.0066304542124271,60.0,11.02695369720459,-0.0,-7.088301856583713e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.578216850059108e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001008633407764,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,7.449741679010913e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001008632971206,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0004784516931977,285.3313903808594,294.1499938964844,292.4740295410156,292.201171875,293.731201171875,292.4545288085937,285.9646301269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205715661868,0.0064893630333244,-0.0054687918163836,-0.0140906134620308,0.0,0.0,0.0,-0.0066550560295581,60.0,11.028849601745604,-0.0,-7.101441923396123e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.578216850059108e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0001008633407764,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,7.449741679010913e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0001008632971206,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0004784516931977,285.3313903808594,294.1499938964844,292.4740295410156,292.201171875,293.731201171875,292.4545288085937,285.9646301269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010205715661868,0.0064893630333244,-0.0054687918163836,-0.0140906134620308,0.0,0.0,0.0,-0.0066550560295581,60.0,11.028849601745604,-0.0,-7.101441923396123e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.587530075805262e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.000100961413409,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,7.456984894815832e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001009613697533,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0004789168888237,285.3342590332031,294.1499938964844,292.4847717285156,292.2045288085937,293.7088623046875,292.46246337890625,285.9726867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215635411441,0.0065803620964288,-0.0055587985552847,-0.014301486313343,0.0,0.0,0.0,-0.0066808918491005,60.0,11.031179428100586,-0.0,-7.115254163636564e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,9.587530075805262e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.000100961413409,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,7.456984894815832e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001009613697533,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0004789168888237,285.3342590332031,294.1499938964844,292.4847717285156,292.2045288085937,293.7088623046875,292.46246337890625,285.9726867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010215635411441,0.0065803620964288,-0.0055587985552847,-0.014301486313343,0.0,0.0,0.0,-0.0066808918491005,60.0,11.031179428100586,-0.0,-7.115254163636564e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.597311145626009e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.000101064411865,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.464592636097223e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001010643754852,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004794054839294,285.33721923828125,294.1499938964844,292.496337890625,292.20782470703125,293.6871032714844,292.4714660644531,285.9807434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010226054582744,0.0066759386099874,-0.0056533333845436,-0.0145229659974575,0.0,0.0,0.0,-0.0067080273292958,60.0,11.03397274017334,-0.0,-7.129775525527293e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,9.597311145626009e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,0.000101064411865,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,7.464592636097223e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,0.0001010643754852,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004794054839294,285.33721923828125,294.1499938964844,292.496337890625,292.20782470703125,293.6871032714844,292.4714660644531,285.9807434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010226054582744,0.0066759386099874,-0.0056533333845436,-0.0145229659974575,0.0,0.0,0.0,-0.0067080273292958,60.0,11.03397274017334,-0.0,-7.129775525527293e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.607576066628098e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001011725034913,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,7.472575816791505e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001011724671116,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004799182643182,285.3402709960937,294.1499938964844,292.5086669921875,292.2109680175781,293.6659240722656,292.4814453125,285.98876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236989473924,0.0067762397229671,-0.0057525406591594,-0.0147553915157914,0.0,0.0,0.0,-0.0067365043796598,60.0,11.037164688110352,-0.0,-7.145030878064065e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.607576066628098e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001011725034913,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,7.472575816791505e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001011724671116,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,0.0004799182643182,285.3402709960937,294.1499938964844,292.5086669921875,292.2109680175781,293.6659240722656,292.4814453125,285.98876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010236989473924,0.0067762397229671,-0.0057525406591594,-0.0147553915157914,0.0,0.0,0.0,-0.0067365043796598,60.0,11.037164688110352,-0.0,-7.145030878064065e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,9.612959547666831e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001012291977531,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,7.476763130398467e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001012291613733,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0004801871837116,285.3418273925781,294.1499938964844,292.51513671875,292.2124938964844,293.6556091308594,292.48687744140625,285.9927978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010242724092677,0.0068288440816104,-0.005804571788758,-0.0148772895336151,0.0,0.0,0.0,-0.0067514399997889,60.0,11.038922309875488,-0.0,-7.15303869469608e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.618453623261304e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001012870488921,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,7.481036300305277e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001012870125123,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.000480461603729,285.3434143066406,294.1499938964844,292.5217590332031,292.2139587402344,293.6454467773437,292.4925537109375,285.9967956542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248577455058,0.0068825255148112,-0.0058576678857207,-0.0150016834959387,0.0,0.0,0.0,-0.0067666815593838,60.0,11.040759086608888,-0.0,-7.16121490995647e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,9.62475169217214e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0001013533765217,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,7.485934474971145e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,0.0001013533328659,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0004807762161362,285.34521484375,294.1499938964844,292.5293884277344,292.21551513671875,293.6342163085937,292.4991149902344,286.0013122558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010255286470055,0.0069440677762031,-0.0059185391291975,-0.0151442922651767,0.0,0.0,0.0,-0.0067841545678675,60.0,11.042887687683104,-0.0,-7.170594074068505e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.629739361116664e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001014058943837,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,7.489814015571028e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,0.000101405858004,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.000481025344925,285.3466186523437,294.1499938964844,292.5355529785156,292.2167053222656,293.6254272460937,292.5043640136719,286.0048217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001026059850119,0.0069928024895489,-0.0059667425230145,-0.0152572216466069,0.0,0.0,0.0,-0.006797990296036,60.0,11.044580459594728,-0.0,-7.178026351084554e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.641620999900624e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001015310117509,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,7.499054481741041e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0001015309753711,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0004816188593395,285.34991455078125,294.1499938964844,292.54998779296875,292.2191772460937,293.6060485839844,292.51708984375,286.0128479003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273255174979,0.0071088979020714,-0.0060815722681581,-0.01552623976022,0.0,0.0,0.0,-0.006830952130258,60.0,11.048624038696287,-0.0,-7.19574586582894e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.641620999900624e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0001015310117509,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,7.499054481741041e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0001015309753711,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,0.0004816188593395,285.34991455078125,294.1499938964844,292.54998779296875,292.2191772460937,293.6060485839844,292.51708984375,286.0128479003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273255174979,0.0071088979020714,-0.0060815722681581,-0.01552623976022,0.0,0.0,0.0,-0.006830952130258,60.0,11.048624038696287,-0.0,-7.19574586582894e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.653434244683012e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0001016554087982,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,7.508242561016232e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001016553724184,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0004822089686058,285.353271484375,294.1499938964844,292.5657653808594,292.222412109375,293.5872497558594,292.53082275390625,286.0208740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285839671269,0.0072243246249854,-0.0061957407742738,-0.0157937072217464,0.0,0.0,0.0,-0.0068637239746749,60.0,11.053422927856444,-0.0,-7.21338579978692e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.653434244683012e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645935058594,0.0,0.0,0.0001016554087982,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,7.508242561016232e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001016553724184,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,0.0004822089686058,285.353271484375,294.1499938964844,292.5657653808594,292.222412109375,293.5872497558594,292.53082275390625,286.0208740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285839671269,0.0072243246249854,-0.0061957407742738,-0.0157937072217464,0.0,0.0,0.0,-0.0068637239746749,60.0,11.053422927856444,-0.0,-7.21338579978692e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.664378012530506e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0001017706526909,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,7.516753976233304e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001017706163111,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,0.0004827556258533,285.3567199707031,294.1499938964844,292.5834045410156,292.22735595703125,293.5691223144531,292.5458374023437,286.02886962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010297497501596,0.0073312520980834,-0.0063015026971697,-0.0160414762794971,0.0,0.0,0.0,-0.0068940832279622,60.0,11.059857368469238,-0.0,-7.229746046277796e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.664378012530506e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0001017706526909,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,7.516753976233304e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001017706163111,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,0.0004827556258533,285.3567199707031,294.1499938964844,292.5834045410156,292.22735595703125,293.5691223144531,292.5458374023437,286.02886962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010297497501596,0.0073312520980834,-0.0063015026971697,-0.0160414762794971,0.0,0.0,0.0,-0.0068940832279622,60.0,11.059857368469238,-0.0,-7.229746046277796e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.669465362094344e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001018242182908,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,7.520710641983896e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.000101824181911,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.000483009731397,285.3584899902344,294.1499938964844,292.5928649902344,292.2304077148437,293.5603332519531,292.5539855957031,286.0328674316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010302915470674,0.0073809544555842,-0.0063506630249321,-0.016156643629074,0.0,0.0,0.0,-0.0069081946276128,60.0,11.063887596130373,-0.0,-7.237356669520524e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
