time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057960,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,9.67436862993054e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.000101875855762,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,7.524524698965251e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,0.0001018758193822,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0004832546692341,285.3602600097656,294.1499938964844,292.60272216796875,292.2337951660156,293.5517272949219,292.5624389648437,286.036865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010308137862011,0.0074288630858063,-0.0063980491831898,-0.0162676554173231,0.0,0.0,0.0,-0.006921796593815,60.0,11.068309783935549,-0.0,-7.24469728652366e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,9.68362728599459e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.000101973353594,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,7.531725714216009e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0001019733244902,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0004837171873077,285.36383056640625,294.1499938964844,292.6235656738281,292.2416076660156,293.5348815917969,292.5802001953125,286.0448608398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318002896383,0.0075193243101239,-0.0064875236712396,-0.0164772644639015,0.0,0.0,0.0,-0.0069474820047616,60.0,11.07802391052246,-0.0,-7.258567080725697e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,9.68362728599459e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.000101973353594,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,7.531725714216009e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0001019733244902,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0004837171873077,285.36383056640625,294.1499938964844,292.6235656738281,292.2416076660156,293.5348815917969,292.5802001953125,286.0448608398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318002896383,0.0075193243101239,-0.0064875236712396,-0.0164772644639015,0.0,0.0,0.0,-0.0069474820047616,60.0,11.07802391052246,-0.0,-7.258567080725697e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.69183529377915e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0001020597846945,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,7.538108911830932e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001020597483147,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0004841271729674,285.3675231933594,294.1499938964844,292.6457824707031,292.2505798339844,293.5187683105469,292.59942626953125,286.0528564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326745687052,0.0075995079241693,-0.0065668332390487,-0.016663059592247,0.0,0.0,0.0,-0.0069702481850981,60.0,11.08926773071289,-0.0,-7.270872970366328e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.69183529377915e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0001020597846945,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,7.538108911830932e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001020597483147,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0004841271729674,285.3675231933594,294.1499938964844,292.6457824707031,292.2505798339844,293.5187683105469,292.59942626953125,286.0528564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010326745687052,0.0075995079241693,-0.0065668332390487,-0.016663059592247,0.0,0.0,0.0,-0.0069702481850981,60.0,11.08926773071289,-0.0,-7.270872970366328e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.69913016888313e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.000102136604255,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.543783431174234e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001021365751512,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0004844915820285,285.3712463378906,294.1499938964844,292.6691589355469,292.26055908203125,293.5033264160156,292.6200256347656,286.06085205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010334516409784,0.0076707764528691,-0.0066373250447213,-0.0168281961232423,0.0,0.0,0.0,-0.0069904830306768,60.0,11.101704597473145,-0.0,-7.281818881210711e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.69913016888313e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,0.000102136604255,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.543783431174234e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001021365751512,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0004844915820285,285.3712463378906,294.1499938964844,292.6691589355469,292.26055908203125,293.5033264160156,292.6200256347656,286.06085205078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010334516409784,0.0076707764528691,-0.0066373250447213,-0.0168281961232423,0.0,0.0,0.0,-0.0069904830306768,60.0,11.101704597473145,-0.0,-7.281818881210711e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.705476986709982e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001022034412017,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,7.548719440819696e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001022034048219,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0004848086100537,285.37506103515625,294.1499938964844,292.6935729980469,292.2713928222656,293.4886169433594,292.6418762207031,286.06884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341275483369,0.0077327713370323,-0.0066986437886953,-0.016971843317151,0.0,0.0,0.0,-0.0070080854929983,60.0,11.115013122558594,-0.0,-7.29134796983999e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.705476986709982e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0001022034412017,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,7.548719440819696e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001022034048219,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0004848086100537,285.37506103515625,294.1499938964844,292.6935729980469,292.2713928222656,293.4886169433594,292.6418762207031,286.06884765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010341275483369,0.0077327713370323,-0.0066986437886953,-0.016971843317151,0.0,0.0,0.0,-0.0070080854929983,60.0,11.115013122558594,-0.0,-7.29134796983999e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.708586730994284e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,0.0001022361830109,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,7.55113796913065e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0001022361539071,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.0004849639371968,285.3769836425781,294.1499938964844,292.70611572265625,292.27703857421875,293.4815979003906,292.6533203125,286.0728454589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010344588663429,0.0077631501480937,-0.0067286915145814,-0.0170422326773405,0.0,0.0,0.0,-0.0070167114026844,60.0,11.122143745422363,-0.0,-7.296019077784879e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.711823804536834e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.0001022702708723,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38250732421875,0.0,0.0,7.553655450465158e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0001022702344926,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0004851256380788,285.3789367675781,294.1499938964844,292.7188415527344,292.2828674316406,293.4747314453125,292.6650390625,286.07684326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010348038049414,0.007794770412147,-0.0067599667236208,-0.0171154979616403,0.0,0.0,0.0,-0.007025689817965,60.0,11.129597663879396,-0.0,-7.30088345335389e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.716014028526844e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001023143922793,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,7.55691435188055e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,0.0001023143631755,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.384521484375,0.0,0.0,0.0004853349528275,285.3814697265625,294.1499938964844,292.7353820800781,292.2904663085937,293.4661865234375,292.6803283691406,286.0819396972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010352499084547,0.0078357011079788,-0.0068004508502781,-0.0172103364020586,0.0,0.0,0.0,-0.0070373103953897,60.0,11.139493942260742,-0.0,-7.307182414706406e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.718263027025388e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001023380755214,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.558663492091e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0001023380391416,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0004854472936131,285.3829040527344,294.1499938964844,292.7447814941406,292.2948303222656,293.4614562988281,292.6889953613281,286.0848083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010354893747717,0.0078576682135462,-0.0068221790716052,-0.0172612369060516,0.0,0.0,0.0,-0.0070435474626719,60.0,11.145063400268556,-0.0,-7.310563887585887e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.723917173687369e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0001023976146825,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,7.563061080873013e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,0.0001023975783027,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0004857297171838,285.38690185546875,294.1499938964844,292.7712707519531,292.30712890625,293.4488525390625,292.7138671875,286.0928039550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010360915912315,0.0079128965735435,-0.0068768044002354,-0.0173892006278038,0.0,0.0,0.0,-0.007059228606522,60.0,11.160969734191896,-0.0,-7.319069084132934e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.723917173687369e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.0001023976146825,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,7.563061080873013e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,0.0001023975783027,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0004857297171838,285.38690185546875,294.1499938964844,292.7712707519531,292.30712890625,293.4488525390625,292.7138671875,286.0928039550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010360915912315,0.0079128965735435,-0.0068768044002354,-0.0173892006278038,0.0,0.0,0.0,-0.007059228606522,60.0,11.160969734191896,-0.0,-7.319069084132934e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,9.727557335281745e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001024359517032,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,7.565892155980691e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0001024359225993,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0004859115870203,285.3909912109375,294.1499938964844,292.7980651855469,292.319580078125,293.43701171875,292.7393798828125,286.10076904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010364792542532,0.0079484498128294,-0.0069119706749916,-0.0174715816974639,0.0,0.0,0.0,-0.0070693232119083,60.0,11.17616081237793,-0.0,-7.324547368625647e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,9.727557335281745e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001024359517032,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,7.565892155980691e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0001024359225993,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0004859115870203,285.3909912109375,294.1499938964844,292.7980651855469,292.319580078125,293.43701171875,292.7393798828125,286.10076904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010364792542532,0.0079484498128294,-0.0069119706749916,-0.0174715816974639,0.0,0.0,0.0,-0.0070693232119083,60.0,11.17616081237793,-0.0,-7.324547368625647e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.728552686283364e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0001024464290821,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.56666631787084e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001024463999783,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004859612963628,285.3951416015625,294.1499938964844,292.8250732421875,292.3320007324219,293.42584228515625,292.7654113769531,286.1087646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010365850757807,0.0079581495374441,-0.006921564694494,-0.0174940545111894,0.0,0.0,0.0,-0.0070720775984227,60.0,11.189542770385742,-0.0,-7.326042350541685e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.728552686283364e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.0001024464290821,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.56666631787084e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001024463999783,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004859612963628,285.3951416015625,294.1499938964844,292.8250732421875,292.3320007324219,293.42584228515625,292.7654113769531,286.1087646484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010365850757807,0.0079581495374441,-0.006921564694494,-0.0174940545111894,0.0,0.0,0.0,-0.0070720775984227,60.0,11.189542770385742,-0.0,-7.326042350541685e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.727833821671084e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0001024388620862,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,7.56610679673031e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,0.0001024388257064,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.000485925382236,285.3972473144531,294.1499938964844,292.83856201171875,292.3381652832031,293.4205627441406,292.7785339355469,286.1127624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010365082416683,0.0079511133953928,-0.0069146049208939,-0.0174777507781982,0.0,0.0,0.0,-0.0070700794458389,60.0,11.195133209228516,-0.0,-7.324957351784178e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.726735879667105e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0001024273005896,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39678955078125,0.0,0.0,7.565253326902166e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0001024272714857,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0004858705506194,285.3993530273437,294.1499938964844,292.85205078125,292.34423828125,293.4154663085937,292.79168701171875,286.11676025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010363908950239,0.0079403761774301,-0.0069039850495755,-0.0174528732895851,0.0,0.0,0.0,-0.0070670288987457,60.0,11.200212478637695,-0.0,-7.32330320829533e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,9.723361290525644e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0001023917575366,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,7.562627433799207e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.0001023917284328,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0004857019521296,285.40362548828125,294.1499938964844,292.87890625,292.35614013671875,293.4056396484375,292.81805419921875,286.1247253417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010360315209254,0.0079073710367083,-0.0068713393993675,-0.0173763986676931,0.0,0.0,0.0,-0.0070576602593064,60.0,11.208874702453612,-0.0,-7.318217853935496e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,9.723361290525644e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993530273437,0.0,0.0,0.0001023917575366,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,7.562627433799207e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.0001023917284328,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0004857019521296,285.40362548828125,294.1499938964844,292.87890625,292.35614013671875,293.4056396484375,292.81805419921875,286.1247253417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010360315209254,0.0079073710367083,-0.0068713393993675,-0.0173763986676931,0.0,0.0,0.0,-0.0070576602593064,60.0,11.208874702453612,-0.0,-7.318217853935496e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,9.71769477473572e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001023320874082,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.558220386272296e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001023320583044,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0004854189173784,285.407958984375,294.1499938964844,292.9054260253906,292.36749267578125,293.39654541015625,292.8443298339844,286.1327209472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010354275582358,0.0078519778326153,-0.0068165501579642,-0.0172480512410402,0.0,0.0,0.0,-0.0070419325493276,60.0,11.214484214782717,-0.0,-7.309687788392696e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,9.71769477473572e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001023320874082,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.558220386272296e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001023320583044,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0004854189173784,285.407958984375,294.1499938964844,292.9054260253906,292.36749267578125,293.39654541015625,292.8443298339844,286.1327209472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010354275582358,0.0078519778326153,-0.0068165501579642,-0.0172480512410402,0.0,0.0,0.0,-0.0070419325493276,60.0,11.214484214782717,-0.0,-7.309687788392696e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,9.709942969493568e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0001022504584398,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.552190800197423e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.00010225042206,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0004850316909141,285.4123229980469,294.1499938964844,292.93145751953125,292.3781433105469,293.3880920410156,292.8703308105469,286.1407165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010346013586968,0.0077762017026543,-0.0067416001111269,-0.0170724727213382,0.0,0.0,0.0,-0.0070204176008701,60.0,11.216983795166016,-0.0,-7.298027071556137e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,9.709942969493568e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0001022504584398,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.552190800197423e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.00010225042206,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0004850316909141,285.4123229980469,294.1499938964844,292.93145751953125,292.3781433105469,293.3880920410156,292.8703308105469,286.1407165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010346013586968,0.0077762017026543,-0.0067416001111269,-0.0170724727213382,0.0,0.0,0.0,-0.0070204176008701,60.0,11.216983795166016,-0.0,-7.298027071556137e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.700707596493884e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0001021532007143,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,7.5450079748407e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001021531716105,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0004845703660976,285.416748046875,294.1499938964844,292.95684814453125,292.387939453125,293.3802490234375,292.8959350585937,286.1487121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010336170671507,0.007685930468142,-0.0066523132845759,-0.0168633088469505,0.0,0.0,0.0,-0.0069947871379554,60.0,11.216379165649414,-0.0,-7.284147329755798e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.700707596493884e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0001021532007143,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,7.5450079748407e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,0.0001021531716105,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0004845703660976,285.416748046875,294.1499938964844,292.95684814453125,292.387939453125,293.3802490234375,292.8959350585937,286.1487121582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010336170671507,0.007685930468142,-0.0066523132845759,-0.0168633088469505,0.0,0.0,0.0,-0.0069947871379554,60.0,11.216379165649414,-0.0,-7.284147329755798e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.695802873466164e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0001021015559672,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,7.541193190263584e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0001021015268634,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,0.0004843253991566,285.41900634765625,294.1499938964844,292.9692077636719,292.3924560546875,293.3765869140625,292.9084777832031,286.1527099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001033094478771,0.0076379915699362,-0.0066048973239958,-0.0167522300034761,0.0,0.0,0.0,-0.0069811763241887,60.0,11.214821815490724,-0.0,-7.276782554299643e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.690984734334052e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001020508134388,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,7.537445344496518e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.000102050784335,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0004840846813749,285.4212646484375,294.1499938964844,292.9813842773437,292.39666748046875,293.3730773925781,292.9208984375,286.1567077636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010325808543711,0.0075908894650638,-0.0065583083778619,-0.0166430883109569,0.0,0.0,0.0,-0.0069678025320172,60.0,11.212757110595703,-0.0,-7.269549939792341e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,9.6843003120739e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144592285156,0.0,0.0,0.0001019804185489,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,7.532245945185423e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.000101980389445,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.0004837507731281,285.4245300292969,294.1499938964844,292.9984436035156,292.4022521972656,293.36822509765625,292.9385070800781,286.1624755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318685090169,0.0075255497358739,-0.0064936811104416,-0.0164916906505823,0.0,0.0,0.0,-0.0069492505863308,60.0,11.209125518798828,-0.0,-7.259522050162559e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.681835217634216e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001019544652081,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,7.530329457949847e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.0001019544361042,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0004836276639252,285.42578125,294.1499938964844,293.0049133300781,292.4042358398437,293.36639404296875,292.9452819824219,286.1647033691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010316057596355,0.0075014582835137,-0.0064698527567088,-0.0164358671754598,0.0,0.0,0.0,-0.0069424100220203,60.0,11.20753288269043,-0.0,-7.255826517393872e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.674110333435236e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.000101873112726,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.524320244556293e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0001018730836221,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0004832417762372,285.4303894042969,294.1499938964844,293.0272827148437,292.410400390625,293.3602294921875,292.9689025878906,286.1726989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307823540642,0.0074259391985833,-0.0063951569609344,-0.0162608791142702,0.0,0.0,0.0,-0.0069209686480462,60.0,11.20059299468994,-0.0,-7.244248934057397e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.674110333435236e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.000101873112726,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.524320244556293e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,0.0001018730836221,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0004832417762372,285.4303894042969,294.1499938964844,293.0272827148437,292.410400390625,293.3602294921875,292.9689025878906,286.1726989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010307823540642,0.0074259391985833,-0.0063951569609344,-0.0162608791142702,0.0,0.0,0.0,-0.0069209686480462,60.0,11.20059299468994,-0.0,-7.244248934057397e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.667269478086382e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0001018010734696,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,7.51899933675304e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001018010443658,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0004829000681638,285.4350280761719,294.1499938964844,293.04833984375,292.4150390625,293.3546142578125,292.9915771484375,286.18072509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010300532449036,0.0073590641841292,-0.0063290107063949,-0.0161059200763702,0.0,0.0,0.0,-0.0069019808433949,60.0,11.191740036010742,-0.0,-7.234004328893209e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.667269478086382e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0001018010734696,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,7.51899933675304e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001018010443658,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0004829000681638,285.4350280761719,294.1499938964844,293.04833984375,292.4150390625,293.3546142578125,292.9915771484375,286.18072509765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010300532449036,0.0073590641841292,-0.0063290107063949,-0.0161059200763702,0.0,0.0,0.0,-0.0069019808433949,60.0,11.191740036010742,-0.0,-7.234004328893209e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,9.6608251624275e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001017332178889,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,7.513987657148391e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0001017331887851,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.000482578179799,285.4397277832031,294.1499938964844,293.06787109375,292.4179382324219,293.34942626953125,293.0132751464844,286.188720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010293663945049,0.007296067662537,-0.0062667010352015,-0.0159599464386701,0.0,0.0,0.0,-0.0068840947933495,60.0,11.180768013000488,-0.0,-7.224360132340736e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
