time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060240,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,9.6608251624275e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,0.0001017332178889,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,7.513987657148391e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0001017331887851,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.000482578179799,285.4397277832031,294.1499938964844,293.06787109375,292.4179382324219,293.34942626953125,293.0132751464844,286.188720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010293663945049,0.007296067662537,-0.0062667010352015,-0.0159599464386701,0.0,0.0,0.0,-0.0068840947933495,60.0,11.180768013000488,-0.0,-7.224360132340736e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,9.657884947955608e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,0.0001017022514133,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,7.511700096074492e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001017022223095,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0004824312927667,285.44207763671875,294.1499938964844,293.0770263671875,292.4187316894531,293.3470153808594,293.0235900878906,286.1927185058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010290530044585,0.0072673205286264,-0.0062382677569985,-0.0158933363854885,0.0,0.0,0.0,-0.0068759331479668,60.0,11.174079895019531,-0.0,-7.21996187280638e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,9.655088797444478e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,0.0001016728128888,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,7.509526039939374e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.000101672783785,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0004822916234843,285.4444580078125,294.1499938964844,293.08575439453125,292.41900634765625,293.3446960449219,293.0335693359375,286.1967163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010287550976499,0.007239987142384,-0.0062112319283187,-0.015829998999834,0.0,0.0,0.0,-0.0068681729026138,60.0,11.166762351989746,-0.0,-7.215781039349167e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,9.64994978858158e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0001016186870401,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,7.50552790123038e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0001016186652122,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0004820348985958,285.4492492675781,294.1499938964844,293.1017761230469,292.4179992675781,293.3403015136719,293.0527648925781,286.2047424316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010282071307301,0.0071897390298545,-0.0061615318991243,-0.0157135650515556,0.0,0.0,0.0,-0.006853905506432,60.0,11.150460243225098,-0.0,-7.208097940747393e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,9.64994978858158e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0001016186870401,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,7.50552790123038e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,0.0001016186652122,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,0.0004820348985958,285.4492492675781,294.1499938964844,293.1017761230469,292.4179992675781,293.3403015136719,293.0527648925781,286.2047424316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010282071307301,0.0071897390298545,-0.0061615318991243,-0.0157135650515556,0.0,0.0,0.0,-0.006853905506432,60.0,11.150460243225098,-0.0,-7.208097940747393e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,9.645769750932232e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0001015746747725,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,7.502277003368363e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0001015746456687,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.00048182613682,285.4541015625,294.1499938964844,293.1158142089844,292.414794921875,293.33624267578125,293.07037353515625,286.2127380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010277616092935,0.0071488721296191,-0.0061211101710796,-0.0156188681721687,0.0,0.0,0.0,-0.0068423026241362,60.0,11.13080883026123,-0.0,-7.201852270100062e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,9.645769750932232e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0001015746747725,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,7.502277003368363e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0001015746456687,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.00048182613682,285.4541015625,294.1499938964844,293.1158142089844,292.414794921875,293.33624267578125,293.07037353515625,286.2127380371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010277616092935,0.0071488721296191,-0.0061211101710796,-0.0156188681721687,0.0,0.0,0.0,-0.0068423026241362,60.0,11.13080883026123,-0.0,-7.201852270100062e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,9.642518853070214e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001015404413919,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,7.499748608097434e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001015404122881,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.000481663737446,285.458984375,294.1499938964844,293.127685546875,292.4092102050781,293.3324584960937,293.0863647460937,286.22076416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010274149244651,0.0071170800365507,-0.0060896649956703,-0.015545199625194,0.0,0.0,0.0,-0.0068332757800817,60.0,11.107977867126465,-0.0,-7.196995710501143e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,9.642518853070214e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0001015404413919,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,7.499748608097434e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403686523437,0.0,0.0,0.0001015404122881,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.000481663737446,285.458984375,294.1499938964844,293.127685546875,292.4092102050781,293.3324584960937,293.0863647460937,286.22076416015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010274149244651,0.0071170800365507,-0.0060896649956703,-0.015545199625194,0.0,0.0,0.0,-0.0068332757800817,60.0,11.107977867126465,-0.0,-7.196995710501143e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.640393545851111e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001015180605463,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,7.498095510527492e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001015180314425,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0004815575666725,285.4638977050781,294.1499938964844,293.1371765136719,292.40106201171875,293.3289489746094,293.1004943847656,286.228759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271882638335,0.0070962901227176,-0.006069101858884,-0.0154970251023769,0.0,0.0,0.0,-0.0068273735232651,60.0,11.081639289855955,-0.0,-7.19382029501503e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,9.640393545851111e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001015180605463,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,7.498095510527492e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001015180314425,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0004815575666725,285.4638977050781,294.1499938964844,293.1371765136719,292.40106201171875,293.3289489746094,293.1004943847656,286.228759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271882638335,0.0070962901227176,-0.006069101858884,-0.0154970251023769,0.0,0.0,0.0,-0.0068273735232651,60.0,11.081639289855955,-0.0,-7.19382029501503e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,9.639865311328322e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0001015124944387,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,7.49768441892229e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0001015124653349,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,0.0004815311694983,285.4664001464844,294.1499938964844,293.1410217285156,292.39599609375,293.3272705078125,293.1066589355469,286.2327575683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271319188177,0.0070911138318479,-0.0060639814473688,-0.0154850296676158,0.0,0.0,0.0,-0.0068259043619036,60.0,11.066844940185549,-0.0,-7.193030171492867e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,9.639599738875404e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.000101509700471,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,7.497477781726047e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0001015096713672,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,0.0004815179272554,285.4689025878906,294.1499938964844,293.1441955566406,292.3902282714844,293.3256225585937,293.11236572265625,286.2367858886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271037463098,0.0070885135792195,-0.0060614100657403,-0.0154790049418807,0.0,0.0,0.0,-0.0068251667544245,60.0,11.051229476928713,-0.0,-7.192632978103576e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.63970087468624e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001015107627608,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,7.49755636206828e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.000101510733657,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0004815229622181,285.472900390625,294.1499938964844,293.1478881835937,292.3794860839844,293.32305908203125,293.1206359863281,286.2431945800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271141072735,0.0070894849486649,-0.006062370724976,-0.0154812568798661,0.0,0.0,0.0,-0.006825441494584,60.0,11.024798393249512,-0.0,-7.19278148153535e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,9.639893687563016e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.000101512792753,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.497706246795133e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,0.0001015127636492,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.000481532595586,285.4739074707031,294.1499938964844,293.1485290527344,292.37652587890625,293.3224182128906,293.1225280761719,286.2447814941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010271344799548,0.0070913648232817,-0.0060642301104962,-0.0154856126755476,0.0,0.0,0.0,-0.006825974676758,60.0,11.01783275604248,-0.0,-7.193068540800597e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.641903307056054e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001015339585137,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,7.49926912249066e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001015339294099,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0004816330038011,285.47900390625,294.1499938964844,293.1499938964844,292.3597717285156,293.3193054199219,293.1302490234375,286.2527770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273485677316,0.0071109915152192,-0.0060836430639028,-0.0155310910195112,0.0,0.0,0.0,-0.0068315472453832,60.0,10.980181694030762,-0.0,-7.196065610060033e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.641903307056054e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0001015339585137,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,7.49926912249066e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001015339294099,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557189941406,0.0,0.0,0.0004816330038011,285.47900390625,294.1499938964844,293.1499938964844,292.3597717285156,293.3193054199219,293.1302490234375,286.2527770996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010273485677316,0.0071109915152192,-0.0060836430639028,-0.0155310910195112,0.0,0.0,0.0,-0.0068315472453832,60.0,10.980181694030762,-0.0,-7.196065610060033e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.646002581575884e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,0.0001015771194943,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.502457447117195e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0001015770976664,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0004818377783522,285.484130859375,294.1499938964844,293.1499938964844,292.34039306640625,293.3162536621094,293.1358642578125,286.2607727050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010277850087732,0.0071510355919599,-0.0061232503503561,-0.0156238814815878,0.0,0.0,0.0,-0.0068429159000515,60.0,10.939212799072266,-0.0,-7.20218267247219e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.646002581575884e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,0.0001015771194943,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.502457447117195e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,0.0001015770976664,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0004818377783522,285.484130859375,294.1499938964844,293.1499938964844,292.34039306640625,293.3162536621094,293.1358642578125,286.2607727050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010277850087732,0.0071510355919599,-0.0061232503503561,-0.0156238814815878,0.0,0.0,0.0,-0.0068429159000515,60.0,10.939212799072266,-0.0,-7.20218267247219e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.65299186646007e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.0001016507230815,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,7.507893315050751e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001016506939777,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0004821868787985,285.4892883300781,294.1499938964844,293.1499938964844,292.31903076171875,293.3132629394531,293.139892578125,286.2687683105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285294847562,0.007219323888421,-0.00619079452008,-0.0157821178436279,0.0,0.0,0.0,-0.0068623046390712,60.0,10.89625644683838,-0.0,-7.212620545260506e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,9.65299186646007e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.0001016507230815,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,7.507893315050751e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,0.0001016506939777,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,0.0004821868787985,285.4892883300781,294.1499938964844,293.1499938964844,292.31903076171875,293.3132629394531,293.139892578125,286.2687683105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285294847562,0.007219323888421,-0.00619079452008,-0.0157821178436279,0.0,0.0,0.0,-0.0068623046390712,60.0,10.89625644683838,-0.0,-7.212620545260506e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,9.657724876888096e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0001017005633912,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,7.511574222007766e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0001017005342873,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0004824233183171,285.49188232421875,294.1499938964844,293.1499938964844,292.30767822265625,293.311767578125,293.141357421875,286.27276611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010290337959304,0.00726557103917,-0.0062365368939936,-0.0158892814069986,0.0,0.0,0.0,-0.006875435821712,60.0,10.874168395996094,-0.0,-7.219693998194998e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.662912634667008e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.000101755184005,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,7.515609468100592e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.0001017551621771,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0004826824297197,285.4945068359375,294.1499938964844,293.1499938964844,292.2958984375,293.310302734375,293.1426696777344,286.2767639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010295867687091,0.007316259201616,-0.0062866723164916,-0.0160067342221736,0.0,0.0,0.0,-0.0068898289464414,60.0,10.851884841918944,-0.0,-7.227450993241291e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,9.674967441242188e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001018821276375,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,7.524985267082229e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001018821058096,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0004832845879718,285.4997863769531,294.1499938964844,293.1499938964844,292.2711486816406,293.3074035644531,293.1448059082031,286.2847595214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010308704804629,0.0074340505525469,-0.0064031803049147,-0.0162796750664711,0.0,0.0,0.0,-0.0069232699461281,60.0,10.806750297546388,-0.0,-7.245492383844977e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,9.674967441242188e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001018821276375,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,7.524985267082229e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001018821058096,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0004832845879718,285.4997863769531,294.1499938964844,293.1499938964844,292.2711486816406,293.3074035644531,293.1448059082031,286.2847595214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010308704804629,0.0074340505525469,-0.0064031803049147,-0.0162796750664711,0.0,0.0,0.0,-0.0069232699461281,60.0,10.806750297546388,-0.0,-7.245492383844977e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,9.6895317255985e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.000102035497548,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,7.536313205491751e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001020354757201,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0004840121255256,285.505126953125,294.1499938964844,293.1499938964844,292.2449645996094,293.3045654296875,293.1463317871094,286.292724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324221802875,0.0075763682834804,-0.0065439459867775,-0.0166094414889812,0.0,0.0,0.0,-0.0069636772386729,60.0,10.760876655578612,-0.0,-7.267320256687526e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,9.6895317255985e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.000102035497548,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,7.536313205491751e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,0.0001020354757201,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0004840121255256,285.505126953125,294.1499938964844,293.1499938964844,292.2449645996094,293.3045654296875,293.1463317871094,286.292724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010324221802875,0.0075763682834804,-0.0065439459867775,-0.0166094414889812,0.0,0.0,0.0,-0.0069636772386729,60.0,10.760876655578612,-0.0,-7.267320256687526e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.70648106886074e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0001022139840642,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,7.549495057901368e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001022139549604,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0004848587850574,285.510498046875,294.1499938964844,293.1499938964844,292.217529296875,293.3017578125,293.1474304199219,286.3006896972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010342278983443,0.0077419839799404,-0.0067077558487653,-0.0169931892305612,0.0,0.0,0.0,-0.0070107001811265,60.0,10.714458465576172,-0.0,-7.29276408151236e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.70648106886074e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0001022139840642,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,7.549495057901368e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001022139549604,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0004848587850574,285.510498046875,294.1499938964844,293.1499938964844,292.217529296875,293.3017578125,293.1474304199219,286.3006896972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010342278983443,0.0077419839799404,-0.0067077558487653,-0.0169931892305612,0.0,0.0,0.0,-0.0070107001811265,60.0,10.714458465576172,-0.0,-7.29276408151236e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,9.725606651045382e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.000102415389847,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,7.564370753243566e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001024153607431,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.000485814147396,285.51593017578125,294.1499938964844,293.1499938964844,292.1889953613281,293.2989807128906,293.1482238769531,286.30865478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010362655157223,0.0079288687556982,-0.0068926033563911,-0.017426211386919,0.0,0.0,0.0,-0.0070637622848153,60.0,10.667704582214355,-0.0,-7.321529693626871e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,9.725606651045382e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.000102415389847,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,7.564370753243566e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839172363281,0.0,0.0,0.0001024153607431,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.000485814147396,285.51593017578125,294.1499938964844,293.1499938964844,292.1889953613281,293.2989807128906,293.1482238769531,286.30865478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010362655157223,0.0079288687556982,-0.0068926033563911,-0.017426211386919,0.0,0.0,0.0,-0.0070637622848153,60.0,10.667704582214355,-0.0,-7.321529693626871e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,9.73613714450039e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.000102526275441,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,7.572561298729852e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0001025262536131,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0004863401700276,285.5186462402344,294.1499938964844,293.1499938964844,292.1744079589844,293.2976379394531,293.14849853515625,286.3126220703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010373875265941,0.0080317640677094,-0.0069943759590387,-0.0176646206527948,0.0,0.0,0.0,-0.0070929778739809,60.0,10.644250869750977,-0.0,-7.33739184965998e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,9.747023432282732e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001026409081532,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.581028330605477e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0001026408863253,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0004868839459959,285.5214233398437,294.1499938964844,293.1499938964844,292.1596069335937,293.2962646484375,293.14874267578125,286.31658935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010385476052761,0.0081381294876337,-0.0070995814166963,-0.0179110672324895,0.0,0.0,0.0,-0.0071231801994144,60.0,10.620798110961914,-0.0,-7.353807518484248e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,9.767035953700542e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001028516562655,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49200439453125,0.0,0.0,7.5965937867295e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0001028516344376,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0004878836334683,285.5262756347656,294.1499938964844,293.1499938964844,292.13311767578125,293.2939147949219,293.14910888671875,286.32354736328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406794026494,0.0083336671814322,-0.0072929877787828,-0.0183641221374273,0.0,0.0,0.0,-0.0071786982007324,60.0,10.579548835754396,-0.0,-7.38403400646348e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,9.769919415703043e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001028820188366,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,7.598836236866191e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0001028819970088,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0004880276683252,285.5269470214844,294.1499938964844,293.1499938964844,292.1294860839844,293.2936096191406,293.1491394042969,286.32452392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010409865062683,0.0083618387579917,-0.007320852484554,-0.0184293948113918,0.0,0.0,0.0,-0.0071866968646645,60.0,10.573936462402344,-0.0,-7.38839460723284e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,9.794954530661926e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001031456486089,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,7.618308154633269e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.000103145626781,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0004892782308161,285.53253173828125,294.1499938964844,293.1499938964844,292.0988464355469,293.2909851074219,293.1494140625,286.3324279785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010436539305374,0.0086064431816339,-0.0075627891346812,-0.0189961157739162,0.0,0.0,0.0,-0.0072561502456665,60.0,10.527311325073242,-0.0,-7.42630561489932e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,9.794954530661926e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0001031456486089,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,7.618308154633269e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,0.000103145626781,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.0004892782308161,285.53253173828125,294.1499938964844,293.1499938964844,292.0988464355469,293.2909851074219,293.1494140625,286.3324279785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010436539305374,0.0086064431816339,-0.0075627891346812,-0.0189961157739162,0.0,0.0,0.0,-0.0072561502456665,60.0,10.527311325073242,-0.0,-7.42630561489932e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.821569983614609e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001034259184962,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,7.63900825404562e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001034258966683,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0004906076937913,285.5381774902344,294.1499938964844,293.1499938964844,292.06787109375,293.28839111328125,293.1496276855469,286.34033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464895749464,0.0088664721697568,-0.0078199822455644,-0.0195985622704029,0.0,0.0,0.0,-0.0073299836367368,60.0,10.481067657470703,-0.0,-7.466716311910204e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
