time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062520,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.821569983614609e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001034259184962,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013427734375,0.0,0.0,7.63900825404562e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,0.0001034258966683,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0004906076937913,285.5381774902344,294.1499938964844,293.1499938964844,292.06787109375,293.28839111328125,293.1496276855469,286.34033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010464895749464,0.0088664721697568,-0.0078199822455644,-0.0195985622704029,0.0,0.0,0.0,-0.0073299836367368,60.0,10.481067657470703,-0.0,-7.466716311910204e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,9.849773050518706e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001037229085341,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,7.660943811060861e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001037228867062,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0004920164938084,285.5438842773437,294.1499938964844,293.1499938964844,292.0367126464844,293.28582763671875,293.1497497558594,286.34820556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494943708181,0.009141999296844,-0.0080925049260258,-0.0202368926256895,0.0,0.0,0.0,-0.0074082189239561,60.0,10.435423851013184,-0.0,-7.509656541060394e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,9.849773050518706e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054931640625,0.0,0.0,0.0001037229085341,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,7.660943811060861e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001037228867062,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0004920164938084,285.5438842773437,294.1499938964844,293.1499938964844,292.0367126464844,293.28582763671875,293.1497497558594,286.34820556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010494943708181,0.009141999296844,-0.0080925049260258,-0.0202368926256895,0.0,0.0,0.0,-0.0074082189239561,60.0,10.435423851013184,-0.0,-7.509656541060394e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,9.864516323432326e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,0.0001038781629176,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,7.672411447856575e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001038781410898,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.000492752995342,285.5467529296875,294.1499938964844,293.1499938964844,292.0211486816406,293.2845764160156,293.1497802734375,286.3521423339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010510651627555,0.0092860292643308,-0.0082349646836519,-0.020570570603013,0.0,0.0,0.0,-0.0074491170234978,60.0,10.412948608398438,-0.0,-7.532153745160032e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,9.879488061415032e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0001040358256432,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,7.684055890422314e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001040358038153,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0004935008473694,285.5496520996094,294.1499938964844,293.1499938964844,292.0055847167969,293.2833251953125,293.1498413085937,286.3560485839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010526606347411,0.0094322878867387,-0.0083796279504895,-0.0209094043821096,0.0,0.0,0.0,-0.0074906488880515,60.0,10.390665054321287,-0.0,-7.555033221251507e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,9.910057269735262e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001043577358359,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,7.707831537118182e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.000104357714008,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0004950278671458,285.55548095703125,294.1499938964844,293.1499938964844,291.9747009277344,293.2808532714844,293.14990234375,286.3639221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010559172369539,0.0097308997064828,-0.0086749820038676,-0.0216011703014373,0.0,0.0,0.0,-0.007575440686196,60.0,10.346596717834473,-0.0,-7.601856566452626e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,9.910057269735262e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001043577358359,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,7.707831537118182e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.000104357714008,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0004950278671458,285.55548095703125,294.1499938964844,293.1499938964844,291.9747009277344,293.2808532714844,293.14990234375,286.3639221191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010559172369539,0.0097308997064828,-0.0086749820038676,-0.0216011703014373,0.0,0.0,0.0,-0.007575440686196,60.0,10.346596717834473,-0.0,-7.601856566452626e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.941791358869524e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001046919132932,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,7.732513768132776e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001046918914653,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0004966130363754,285.56134033203125,294.1499938964844,293.1499938964844,291.9441833496094,293.2784423828125,293.1499328613281,286.3717346191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010592984035611,0.0100408717989921,-0.008981573395431,-0.0223192311823368,0.0,0.0,0.0,-0.0076634618453681,60.0,10.30365753173828,-0.0,-7.650617561694163e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.941791358869524e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001046919132932,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,7.732513768132776e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001046918914653,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0004966130363754,285.56134033203125,294.1499938964844,293.1499938964844,291.9441833496094,293.2784423828125,293.1499328613281,286.3717346191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010592984035611,0.0100408717989921,-0.008981573395431,-0.0223192311823368,0.0,0.0,0.0,-0.0076634618453681,60.0,10.30365753173828,-0.0,-7.650617561694163e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,9.974277054425328e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001050339997163,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,7.75778025854379e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001050339778885,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0004982357495464,285.5672607421875,294.1499938964844,293.1499938964844,291.91424560546875,293.2760314941406,293.14996337890625,286.3795471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010627595474943,0.0103581650182604,-0.009295405820012,-0.0230542197823524,0.0,0.0,0.0,-0.0077535635791718,60.0,10.261968612670898,-0.0,-7.700695192625062e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,9.974277054425328e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001050339997163,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,7.75778025854379e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001050339778885,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.0004982357495464,285.5672607421875,294.1499938964844,293.1499938964844,291.91424560546875,293.2760314941406,293.14996337890625,286.3795471191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010627595474943,0.0103581650182604,-0.009295405820012,-0.0230542197823524,0.0,0.0,0.0,-0.0077535635791718,60.0,10.261968612670898,-0.0,-7.700695192625062e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0001000728007056,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001053815285558,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,7.783449109410867e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.000105381506728,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0004998843069188,285.5732727050781,294.1499938964844,293.1499938964844,291.8851013183594,293.273681640625,293.14996337890625,286.3873291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010662757558748,0.0106804827228188,-0.0096142068505287,-0.023800816386938,0.0,0.0,0.0,-0.0078450934961438,60.0,10.221657752990724,-0.0,-7.751736319505653e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0001000728007056,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001053815285558,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,7.783449109410867e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.000105381506728,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0004998843069188,285.5732727050781,294.1499938964844,293.1499938964844,291.8851013183594,293.273681640625,293.14996337890625,286.3873291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010662757558748,0.0106804827228188,-0.0096142068505287,-0.023800816386938,0.0,0.0,0.0,-0.0078450934961438,60.0,10.221657752990724,-0.0,-7.751736319505653e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320739746094,0.0,0.0,0.0001002390999929,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001055566608556,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,7.796383579261601e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0001055566390277,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.0005007150466553,285.5762939453125,294.1499938964844,293.1499938964844,291.8708801269531,293.27252197265625,293.14996337890625,286.3912048339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001068047597073,0.0108428951352834,-0.0097748478874564,-0.0241770073771476,0.0,0.0,0.0,-0.0078912153840065,60.0,10.202226638793944,-0.0,-7.777520494300917e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001004054429358,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0001057318222592,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,7.809321687091142e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001057318004313,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0005015459610149,285.5793151855469,294.1499938964844,293.1499938964844,291.85693359375,293.2713623046875,293.1499938964844,286.39508056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010698199039325,0.0110053364187479,-0.0099355159327387,-0.0245532542467117,0.0,0.0,0.0,-0.0079373456537723,60.0,10.183157920837402,-0.0,-7.80335298600221e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001007244718493,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0001060677750501,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,7.834134885342792e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001060677604982,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0005031395703554,285.5851745605469,294.1499938964844,293.1499938964844,291.8309631347656,293.2691650390625,293.1499938964844,286.40252685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010732189984992,0.0113168694078922,-0.0102436505258083,-0.0252748094499111,0.0,0.0,0.0,-0.0080258185043931,60.0,10.14727783203125,-0.0,-7.85301850214637e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001007375394692,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.000106081533886,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.835150609025732e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.0001060815120581,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0005032048211432,285.5854187011719,294.1499938964844,293.1499938964844,291.82989501953125,293.2690734863281,293.1499938964844,286.40283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010733582312241,0.0113296248018741,-0.010256266221404,-0.0253043510019779,0.0,0.0,0.0,-0.0080294413492083,60.0,10.145858764648438,-0.0,-7.855055628169796e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001010666383081,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,0.0001064280950231,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,7.860747427912429e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0001064280731952,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0005048487801104,285.5915832519531,294.1499938964844,293.1499938964844,291.8042297363281,293.266845703125,293.1499938964844,286.4105529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010768646607175,0.0116509664803743,-0.0105741024017333,-0.0260485876351594,0.0,0.0,0.0,-0.0081207007169723,60.0,10.110353469848633,-0.0,-7.906460552931095e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.0001010666383081,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435485839844,0.0,0.0,0.0001064280950231,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,7.860747427912429e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.0001064280731952,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0005048487801104,285.5915832519531,294.1499938964844,293.1499938964844,291.8042297363281,293.266845703125,293.1499938964844,286.4105529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010768646607175,0.0116509664803743,-0.0105741024017333,-0.0260485876351594,0.0,0.0,0.0,-0.0081207007169723,60.0,10.110353469848633,-0.0,-7.906460552931095e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001013893997878,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001067679695552,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,7.885850936872885e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001067679550033,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0005064610159024,285.5977783203125,294.1499938964844,293.1499938964844,291.78009033203125,293.2646179199219,293.1499938964844,286.4182434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010803034529089,0.0119660878553986,-0.0108857844024896,-0.0267783850431442,0.0,0.0,0.0,-0.00821019615978,60.0,10.076781272888184,-0.0,-7.957036984862499e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001013893997878,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001067679695552,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,7.885850936872885e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001067679550033,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0005064610159024,285.5977783203125,294.1499938964844,293.1499938964844,291.78009033203125,293.2646179199219,293.1499938964844,286.4182434082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010803034529089,0.0119660878553986,-0.0108857844024896,-0.0267783850431442,0.0,0.0,0.0,-0.00821019615978,60.0,10.076781272888184,-0.0,-7.957036984862499e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001017027389025,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001070979415089,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,7.910221756901592e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001070979196811,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0005080262199044,285.60406494140625,294.1499938964844,293.1499938964844,291.7576599121094,293.262451171875,293.1499938964844,286.4259033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001083641895093,0.0122719937935471,-0.0111883515492081,-0.027486803010106,0.0,0.0,0.0,-0.0082970764487981,60.0,10.04523468017578,-0.0,-8.00629322839086e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544128417969,0.0,0.0,0.0001017027389025,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,0.0001070979415089,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,7.910221756901592e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001070979196811,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0005080262199044,285.60406494140625,294.1499938964844,293.1499938964844,291.7576599121094,293.262451171875,293.1499938964844,286.4259033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001083641895093,0.0122719937935471,-0.0111883515492081,-0.027486803010106,0.0,0.0,0.0,-0.0082970764487981,60.0,10.04523468017578,-0.0,-8.00629322839086e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0001018532420857,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0001072564191417,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,7.92192731751129e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001072563973139,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0005087779718451,285.6072082519531,294.1499938964844,293.1499938964844,291.7471618652344,293.2613830566406,293.1499938964844,286.4297180175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010852452833205,0.0124189089983701,-0.0113336639478802,-0.0278270207345485,0.0,0.0,0.0,-0.0083388024941086,60.0,10.030518531799316,-0.0,-8.030004039483175e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,0.0001020011332002,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0001074121610145,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,7.933429878903553e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0001074121391866,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0005095167434774,285.6103820800781,294.1499938964844,293.1499938964844,291.7371520996094,293.26031494140625,293.1499938964844,286.4335327148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010868207318708,0.0125632770359516,-0.011476457118988,-0.0281613320112228,0.0,0.0,0.0,-0.0083798039704561,60.0,10.016263961791992,-0.0,-8.053339684011007e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001022884316626,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0001077146953321,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.955775072332472e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001077146735042,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0005109518533572,285.6167297363281,294.1499938964844,293.1499938964844,291.7187805175781,293.2582092285156,293.1499938964844,286.441162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010898821055889,0.012843707576394,-0.0117538254708051,-0.0288106966763734,0.0,0.0,0.0,-0.0084594553336501,60.0,9.988892555236816,-0.0,-8.09876681273636e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001022884316626,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,0.0001077146953321,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.955775072332472e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001077146735042,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.0005109518533572,285.6167297363281,294.1499938964844,293.1499938964844,291.7187805175781,293.2582092285156,293.1499938964844,286.441162109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010898821055889,0.012843707576394,-0.0117538254708051,-0.0288106966763734,0.0,0.0,0.0,-0.0084594553336501,60.0,9.988892555236816,-0.0,-8.09876681273636e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001025547899189,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001079951834981,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,7.976491906447336e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001079951689462,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0005122823640704,285.6231689453125,294.1499938964844,293.1499938964844,291.70269775390625,293.2561340332031,293.1499938964844,286.4487609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010927200783044,0.0131036816164851,-0.0120109617710113,-0.0294126663357019,0.0,0.0,0.0,-0.008533296175301,60.0,9.964109420776367,-0.0,-8.140997920236259e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0001025547899189,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,0.0001079951834981,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,7.976491906447336e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001079951689462,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0005122823640704,285.6231689453125,294.1499938964844,293.1499938964844,291.70269775390625,293.2561340332031,293.1499938964844,286.4487609863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010927200783044,0.0131036816164851,-0.0120109617710113,-0.0294126663357019,0.0,0.0,0.0,-0.008533296175301,60.0,9.964109420776367,-0.0,-8.140997920236259e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001027994003379,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001082527669495,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.995517080416903e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001082527523976,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0005135042592883,285.629638671875,294.1499938964844,293.1499938964844,291.6891174316406,293.25408935546875,293.1499938964844,286.45635986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010953261516988,0.0133424075320363,-0.0122470818459987,-0.0299654137343168,0.0,0.0,0.0,-0.0086011029779911,60.0,9.941999435424805,-0.0,-8.17987597656611e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001027994003379,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001082527669495,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.995517080416903e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001082527523976,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.0005135042592883,285.629638671875,294.1499938964844,293.1499938964844,291.6891174316406,293.25408935546875,293.1499938964844,286.45635986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010953261516988,0.0133424075320363,-0.0122470818459987,-0.0299654137343168,0.0,0.0,0.0,-0.0086011029779911,60.0,9.941999435424805,-0.0,-8.17987597656611e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001030196872306,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001084847463062,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,8.012650505406782e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.0001084847244783,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0005146046169102,285.6361389160156,294.1499938964844,293.1499938964844,291.67822265625,293.2520751953125,293.1499938964844,286.4638977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010976732010021,0.013557381927967,-0.0124597083777189,-0.0304631479084491,0.0,0.0,0.0,-0.0086621651425957,60.0,9.922698974609377,-0.0,-8.21496826119983e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001030196872306,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001084847463062,298.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,8.012650505406782e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.0001084847244783,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0005146046169102,285.6361389160156,294.1499938964844,293.1499938964844,291.67822265625,293.2520751953125,293.1499938964844,286.4638977050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010976732010021,0.013557381927967,-0.0124597083777189,-0.0304631479084491,0.0,0.0,0.0,-0.0086621651425957,60.0,9.922698974609377,-0.0,-8.21496826119983e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0001031162610161,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001085864350898,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,8.020161476451904e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0001085864205379,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0005150870420038,285.639404296875,294.1499938964844,293.1499938964844,291.673828125,293.2510986328125,293.1499938964844,286.4676513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010987019632011,0.0136516168713569,-0.0125529151409864,-0.030681325122714,0.0,0.0,0.0,-0.0086889313533902,60.0,9.914531707763672,-0.0,-8.230375669882052e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.000103208963992,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0001086840566131,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58544921875,0.0,0.0,8.02737195044756e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0001086840347852,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0005155500839464,285.6427001953125,294.1499938964844,293.1499938964844,291.6701965332031,293.2501220703125,293.1499938964844,286.471435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010996890487149,0.0137420753017067,-0.0126423863694071,-0.0308907572180032,0.0,0.0,0.0,-0.0087146237492561,60.0,9.906845092773438,-0.0,-8.245179117238879e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001033744119922,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001088582794182,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,8.040240209084004e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0001088582648662,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005163765745237,285.6492919921875,294.1499938964844,293.1499938964844,291.6652526855469,293.2481994628906,293.1499938964844,286.4789123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014525080099,0.0139035126194357,-0.0128020597621798,-0.0312645100057125,0.0,0.0,0.0,-0.0087604830041527,60.0,9.893406867980955,-0.0,-8.271632623291225e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001033744119922,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0001088582794182,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,8.040240209084004e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0001088582648662,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005163765745237,285.6492919921875,294.1499938964844,293.1499938964844,291.6652526855469,293.2481994628906,293.1499938964844,286.4789123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014525080099,0.0139035126194357,-0.0128020597621798,-0.0312645100057125,0.0,0.0,0.0,-0.0087604830041527,60.0,9.893406867980955,-0.0,-8.271632623291225e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001035061941365,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0001089970610337,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,8.050489850575104e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001089970392058,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.000517034844961,285.6559143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.24627685546875,293.1499938964844,286.4864196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011028555454686,0.0140320919454097,-0.0129292365163564,-0.0315621867775917,0.0,0.0,0.0,-0.0087970029562711,60.0,9.882858276367188,-0.0,-8.292733610915094e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59674072265625,0.0,0.0,0.0001035061941365,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0001089970610337,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,8.050489850575104e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001089970392058,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964660644531,0.0,0.0,0.000517034844961,285.6559143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.24627685546875,293.1499938964844,286.4864196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011028555454686,0.0140320919454097,-0.0129292365163564,-0.0315621867775917,0.0,0.0,0.0,-0.0087970029562711,60.0,9.882858276367188,-0.0,-8.292733610915094e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
