time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064860,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,0.0001036098547047,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001091062149498,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,8.058552339207381e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001091062003979,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0005175526603125,285.6625671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2444152832031,293.1499938964844,286.4938659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011039609089493,0.0141332251951098,-0.0130292642861604,-0.0317963138222694,0.0,0.0,0.0,-0.0088257351890206,60.0,9.875207901000977,-0.0,-8.309349652790844e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,0.0001036098547047,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001091062149498,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,8.058552339207381e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001091062003979,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,0.0005175526603125,285.6625671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2444152832031,293.1499938964844,286.4938659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011039609089493,0.0141332251951098,-0.0130292642861604,-0.0317963138222694,0.0,0.0,0.0,-0.0088257351890206,60.0,9.875207901000977,-0.0,-8.309349652790844e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001036982575897,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001091993035515,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,8.065427391557023e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.0001091992889996,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0005179942236281,285.6692810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2425842285156,293.1499938964844,286.5013122558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011049025924876,0.014219463802874,-0.0131145613268017,-0.0319959595799446,0.0,0.0,0.0,-0.0088502326980233,60.0,9.867670059204102,-0.0,-8.323532085796614e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0001036982575897,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001091993035515,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,8.065427391557023e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,0.0001091992889996,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0005179942236281,285.6692810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2425842285156,293.1499938964844,286.5013122558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011049025924876,0.014219463802874,-0.0131145613268017,-0.0319959595799446,0.0,0.0,0.0,-0.0088502326980233,60.0,9.867670059204102,-0.0,-8.323532085796614e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.000103734244476,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.0001092372040147,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,8.068226452451199e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001092371821869,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103210449219,0.0,0.0,0.000518173968885,285.6726379394531,294.1499938964844,293.1499938964844,291.6635437011719,293.24169921875,293.1499938964844,286.5050048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011052859481424,0.014254568144679,-0.013149281963706,-0.0320772267878055,0.0,0.0,0.0,-0.0088602043688297,60.0,9.863598823547363,-0.0,-8.329308798238345e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,0.0001037675901898,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0001092723105102,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,8.070819603744894e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001092722959583,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0005183405592106,285.676025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2408142089844,293.1499938964844,286.5087280273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001105640665628,0.0142870936542749,-0.0131814526394009,-0.032152522355318,0.0,0.0,0.0,-0.0088694412261247,60.0,9.859380722045898,-0.0,-8.334662737752296e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001038245609379,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001093323080567,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,8.075251389527693e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001093322935048,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0005186251364648,285.6827697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2390441894531,293.1499938964844,286.51611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011062481207773,0.0143426684662699,-0.0132364202290773,-0.0322811752557754,0.0,0.0,0.0,-0.0088852308690547,60.0,9.850421905517578,-0.0,-8.343815238731622e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001038245609379,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,0.0001093323080567,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,8.075251389527693e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,0.0001093322935048,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0005186251364648,285.6827697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2390441894531,293.1499938964844,286.51611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011062481207773,0.0143426684662699,-0.0132364202290773,-0.0322811752557754,0.0,0.0,0.0,-0.0088852308690547,60.0,9.850421905517578,-0.0,-8.343815238731622e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001038597183651,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001093693281291,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,8.077984966803342e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001093693135771,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0005188007489778,285.6895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2373352050781,293.1499938964844,286.52349853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011066225124523,0.0143769523128867,-0.013270329684019,-0.0323605388402938,0.0,0.0,0.0,-0.0088949697092175,60.0,9.840124130249023,-0.0,-8.349464053480916e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246337890625,0.0,0.0,0.0001038597183651,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001093693281291,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.624267578125,0.0,0.0,8.077984966803342e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001093693135771,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0005188007489778,285.6895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2373352050781,293.1499938964844,286.52349853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011066225124523,0.0143769523128867,-0.013270329684019,-0.0323605388402938,0.0,0.0,0.0,-0.0088949697092175,60.0,9.840124130249023,-0.0,-8.349464053480916e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001038749178405,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001093853352358,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,8.079168037511408e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001093853206839,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0005188767099753,285.6963806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2356262207031,293.1499938964844,286.5308532714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011067844461649,0.0143917715176939,-0.0132849868386983,-0.0323948450386524,0.0,0.0,0.0,-0.0088991792872548,60.0,9.828461647033691,-0.0,-8.351906188863722e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001038749178405,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001093853352358,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,8.079168037511408e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001093853206839,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,0.0005188767099753,285.6963806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2356262207031,293.1499938964844,286.5308532714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011067844461649,0.0143917715176939,-0.0132849868386983,-0.0323948450386524,0.0,0.0,0.0,-0.0088991792872548,60.0,9.828461647033691,-0.0,-8.351906188863722e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001038687987602,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001093788887374,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,8.078691462287679e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0001093788741854,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.0005188461509533,285.7032165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2339782714844,293.1499938964844,286.5381774902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001106719020754,0.0143857849761843,-0.0132790654897689,-0.0323809869587421,0.0,0.0,0.0,-0.0088974786922335,60.0,9.815290451049805,-0.0,-8.350919245003754e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001038687987602,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001093788887374,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,8.078691462287679e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356506347656,0.0,0.0,0.0001093788741854,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,0.0005188461509533,285.7032165527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2339782714844,293.1499938964844,286.5381774902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001106719020754,0.0143857849761843,-0.0132790654897689,-0.0323809869587421,0.0,0.0,0.0,-0.0088974786922335,60.0,9.815290451049805,-0.0,-8.350919245003754e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001038547852658,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0001093641330953,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,8.077601523837075e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0001093641112674,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0005187761271372,285.7066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.5418395996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011065694270655,0.0143721010535955,-0.0132655315101146,-0.0323493108153343,0.0,0.0,0.0,-0.0088935904204845,60.0,9.807900428771973,-0.0,-8.348664692903186e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.000103837926872,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0001093463797587,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,8.076290396274999e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0001093463652068,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0005186919006519,285.7100830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2323608398437,293.1499938964844,286.5455017089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011063893325626,0.0143556464463472,-0.0132492566481232,-0.0323112197220325,0.0,0.0,0.0,-0.0088889142498373,60.0,9.80027675628662,-0.0,-8.345953261823524e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001037902475218,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001092961683752,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,8.07258184067905e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0001092961538233,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0005184537149034,285.71697998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.23077392578125,293.1499938964844,286.55279541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011058818781748,0.014309111982584,-0.0132032306864857,-0.0322034955024719,0.0,0.0,0.0,-0.0088756997138261,60.0,9.78403377532959,-0.0,-8.33828863733288e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001037902475218,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,0.0001092961683752,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,8.07258184067905e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0001092961538233,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0005184537149034,285.71697998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.23077392578125,293.1499938964844,286.55279541015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011058818781748,0.014309111982584,-0.0132032306864857,-0.0322034955024719,0.0,0.0,0.0,-0.0088756997138261,60.0,9.78403377532959,-0.0,-8.33828863733288e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001037164402077,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.000109218446596,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,8.066841110121459e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0001092184320441,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0005180850275792,285.723876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.22918701171875,293.1499938964844,286.56005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011050952598452,0.0142370834946632,-0.0131319882348179,-0.0320367477834224,0.0,0.0,0.0,-0.0088552385568618,60.0,9.765810012817385,-0.0,-8.326431100158518e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65338134765625,0.0,0.0,0.0001037164402077,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.000109218446596,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,8.066841110121459e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0001092184320441,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0005180850275792,285.723876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.22918701171875,293.1499938964844,286.56005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011050952598452,0.0142370834946632,-0.0131319882348179,-0.0320367477834224,0.0,0.0,0.0,-0.0088552385568618,60.0,9.765810012817385,-0.0,-8.326431100158518e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0001036212197504,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001091181766241,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,8.059434912865981e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001091181620722,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0005176094127818,285.73077392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,293.1499938964844,286.5673217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011040805839002,0.0141441626474261,-0.0130400815978646,-0.031821634620428,0.0,0.0,0.0,-0.0088288430124521,60.0,9.745875358581545,-0.0,-8.311147325912317e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.0001036212197504,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001091181766241,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,8.059434912865981e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001091181620722,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0005176094127818,285.73077392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,293.1499938964844,286.5673217773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011040805839002,0.0141441626474261,-0.0130400815978646,-0.031821634620428,0.0,0.0,0.0,-0.0088288430124521,60.0,9.745875358581545,-0.0,-8.311147325912317e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.000103506798041,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.000108997686766,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,8.050535689108074e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001089976649382,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.0005170378717593,285.7377014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2261657714844,293.1499938964844,286.5745849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011028612498193,0.0140324998646974,-0.0129296388477087,-0.0315631292760372,0.0,0.0,0.0,-0.0087971249595284,60.0,9.72433376312256,-0.0,-8.292800401932254e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,0.000103506798041,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,0.000108997686766,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,8.050535689108074e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001089976649382,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.0005170378717593,285.7377014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2261657714844,293.1499938964844,286.5745849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011028612498193,0.0140324998646974,-0.0129296388477087,-0.0315631292760372,0.0,0.0,0.0,-0.0087971249595284,60.0,9.72433376312256,-0.0,-8.292800401932254e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679992675781,0.0,0.0,0.0001034458109643,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0001089334618882,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,8.045792492339388e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001089334473363,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0005167332128621,285.7411804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2254333496094,293.1499938964844,286.57818603515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011022113030776,0.0139729855582118,-0.0128707746043801,-0.0314253494143486,0.0,0.0,0.0,-0.0087802186608314,60.0,9.713065147399902,-0.0,-8.283030439315554e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,0.000103383368696,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.0001088677090592,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,8.040935063036159e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.0001088676945073,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0005164212780073,285.7446594238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2247009277344,293.1499938964844,286.5818176269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011015457566827,0.0139120444655418,-0.0128104984760284,-0.0312842614948749,0.0,0.0,0.0,-0.0087629072368144,60.0,9.701638221740724,-0.0,-8.273032392480675e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001032541404129,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.000108731619548,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,8.030884055187926e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0001087316049961,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0005157757550477,285.7515869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.5890197753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011001689126715,0.0137859238311648,-0.0126857552677392,-0.0309922732412815,0.0,0.0,0.0,-0.0087270839139819,60.0,9.678425788879396,-0.0,-8.252359862126468e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001032541404129,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.000108731619548,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,8.030884055187926e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0001087316049961,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,0.0005157757550477,285.7515869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2232666015625,293.1499938964844,286.5890197753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011001689126715,0.0137859238311648,-0.0126857552677392,-0.0309922732412815,0.0,0.0,0.0,-0.0087270839139819,60.0,9.678425788879396,-0.0,-8.252359862126468e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001031091451295,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001085789335775,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,8.019606320885941e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001085789190256,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.000515051477123,285.758544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.5962219238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010986238485202,0.0136444130912423,-0.0125457886606454,-0.0306646451354026,0.0,0.0,0.0,-0.0086868880316615,60.0,9.654047966003418,-0.0,-8.229196879483426e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0001031091451295,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68218994140625,0.0,0.0,0.0001085789335775,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,8.019606320885941e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001085789190256,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,0.000515051477123,285.758544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.5962219238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010986238485202,0.0136444130912423,-0.0125457886606454,-0.0306646451354026,0.0,0.0,0.0,-0.0086868880316615,60.0,9.654047966003418,-0.0,-8.229196879483426e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001029485138133,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0001084097821149,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.007112774066627e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001084097675629,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0005142490845173,285.7655029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2204895019531,293.1499938964844,286.6034240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010969121940433,0.0134876407682895,-0.0123907281085848,-0.0303016752004623,0.0,0.0,0.0,-0.0086423577740788,60.0,9.628528594970703,-0.0,-8.203575418974651e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001029485138133,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0001084097821149,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.007112774066627e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,0.0001084097675629,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0005142490845173,285.7655029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2204895019531,293.1499938964844,286.6034240722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010969121940433,0.0134876407682895,-0.0123907281085848,-0.0303016752004623,0.0,0.0,0.0,-0.0086423577740788,60.0,9.628528594970703,-0.0,-8.203575418974651e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001027703474392,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001082221642718,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.993255712790415e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001082221497199,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0005133591475896,285.7724914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2191467285156,293.1499938964844,286.6105651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010950138093903,0.013313747011125,-0.01221873331815,-0.0298990532755851,0.0,0.0,0.0,-0.0085929650813341,60.0,9.601685523986816,-0.0,-8.17520344753575e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001027703474392,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001082221642718,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,7.993255712790415e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,0.0001082221497199,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,0.0005133591475896,285.7724914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2191467285156,293.1499938964844,286.6105651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010950138093903,0.013313747011125,-0.01221873331815,-0.0298990532755851,0.0,0.0,0.0,-0.0085929650813341,60.0,9.601685523986816,-0.0,-8.17520344753575e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,0.0001026739919325,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0001081206937669,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,7.985760748852044e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,0.000108120679215,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0005128778284415,285.7759704589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2184753417969,293.1499938964844,286.6141357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010939866770058,0.0132196936756372,-0.0121257063001394,-0.0296812839806079,0.0,0.0,0.0,-0.0085662482306361,60.0,9.587658882141112,-0.0,-8.159879172353612e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001025758756441,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001080173751688,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.978129724506289e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0001080173606169,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0005123877199366,285.7794494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.21783447265625,293.1499938964844,286.61773681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010929409181699,0.0131239220499992,-0.0120309814810752,-0.0294595323503017,0.0,0.0,0.0,-0.0085390452295541,60.0,9.57345962524414,-0.0,-8.144290575273774e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001023740696837,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001078048589988,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,7.962433301145211e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001078048444469,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0005113796214573,285.78643798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2165222167969,293.1499938964844,286.6248474121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001090791192837,0.012926934286952,-0.0118361432105302,-0.0290034115314483,0.0,0.0,0.0,-0.0084830969572067,60.0,9.54456615447998,-0.0,-8.112274230143157e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001023740696837,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001078048589988,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,7.962433301145211e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001078048444469,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0005113796214573,285.78643798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2165222167969,293.1499938964844,286.6248474121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001090791192837,0.012926934286952,-0.0118361432105302,-0.0290034115314483,0.0,0.0,0.0,-0.0084830969572067,60.0,9.54456615447998,-0.0,-8.112274230143157e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.000102165104181,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001075848122127,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,7.946180267026648e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001075847976608,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0005103358416818,285.7933959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2152709960937,293.1499938964844,286.6319885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010885646333917,0.0127229476347565,-0.0116343833506107,-0.0285310689359903,0.0,0.0,0.0,-0.0084251593798398,60.0,9.51484203338623,-0.0,-8.079188518195225e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
