time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067200,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.000102165104181,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001075848122127,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,7.946180267026648e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001075847976608,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0005103358416818,285.7933959960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2152709960937,293.1499938964844,286.6319885253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010885646333917,0.0127229476347565,-0.0116343833506107,-0.0285310689359903,0.0,0.0,0.0,-0.0084251593798398,60.0,9.51484203338623,-0.0,-8.079188518195225e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001019582632579,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0001073669991455,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,7.930093124741688e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001073669845936,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005093025974929,285.8003845214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2140197753906,293.1499938964844,286.6390686035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010863605421036,0.0125210238620638,-0.0114346630871295,-0.0280634872615337,0.0,0.0,0.0,-0.008367808535695,60.0,9.484983444213867,-0.0,-8.046506394521202e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001019582632579,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,0.0001073669991455,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,7.930093124741688e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,0.0001073669845936,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005093025974929,285.8003845214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2140197753906,293.1499938964844,286.6390686035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010863605421036,0.0125210238620638,-0.0114346630871295,-0.0280634872615337,0.0,0.0,0.0,-0.008367808535695,60.0,9.484983444213867,-0.0,-8.046506394521202e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0001017576432786,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001071557344403,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.91448910604231e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001071557198883,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0005083004944026,285.807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2127990722656,293.1499938964844,286.64617919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010842229239642,0.0123251629993319,-0.0112409396097064,-0.0276099294424057,0.0,0.0,0.0,-0.0083121815696358,60.0,9.455220222473145,-0.0,-8.01487018975422e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,0.0001017576432786,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.0001071557344403,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.91448910604231e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.0001071557198883,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0005083004944026,285.807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2127990722656,293.1499938964844,286.64617919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010842229239642,0.0123251629993319,-0.0112409396097064,-0.0276099294424057,0.0,0.0,0.0,-0.0083121815696358,60.0,9.455220222473145,-0.0,-8.01487018975422e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,0.0001016621608869,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.000107055187982,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,7.907062536105514e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001070551734301,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0005078235408291,285.81085205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.21221923828125,293.1499938964844,286.64971923828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010832055704668,0.0122319431975483,-0.0111487377434968,-0.0273940563201904,0.0,0.0,0.0,-0.0082857050001621,60.0,9.440571784973145,-0.0,-7.999835105465537e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,0.0001015704183373,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0001069585705408,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,7.899927004473284e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001069585632649,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.000507365213707,285.8143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.21160888671875,293.1499938964844,286.6532287597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010822279145941,0.012142363935709,-0.0110601363703608,-0.0271866116672754,0.0,0.0,0.0,-0.0082602640613913,60.0,9.426121711730955,-0.0,-7.985401140331305e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001014000517898,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001067791745299,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,7.886676030466333e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.000106779159978,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0005065142177045,285.8213195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2104187011719,293.1499938964844,286.6603088378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010804125340655,0.0119760250672698,-0.0108956126496195,-0.0268013961613178,0.0,0.0,0.0,-0.0082130217924714,60.0,9.398119926452637,-0.0,-7.958634995475222e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001014000517898,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001067791745299,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,7.886676030466333e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.000106779159978,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0005065142177045,285.8213195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2104187011719,293.1499938964844,286.6603088378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010804125340655,0.0119760250672698,-0.0108956126496195,-0.0268013961613178,0.0,0.0,0.0,-0.0082130217924714,60.0,9.398119926452637,-0.0,-7.958634995475222e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001012499342323,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0001066210897988,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,7.875000301282853e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0001066210752469,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005057643284089,285.82830810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20928955078125,293.1499938964844,286.6673278808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010788128711283,0.0118294423446059,-0.0107506299391388,-0.0264619290828704,0.0,0.0,0.0,-0.008171391673386,60.0,9.371562957763672,-0.0,-7.935085477583925e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,0.0001012499342323,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0001066210897988,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,7.875000301282853e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423400878906,0.0,0.0,0.0001066210752469,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005057643284089,285.82830810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.20928955078125,293.1499938964844,286.6673278808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010788128711283,0.0118294423446059,-0.0107506299391388,-0.0264619290828704,0.0,0.0,0.0,-0.008171391673386,60.0,9.371562957763672,-0.0,-7.935085477583925e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001011232598102,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0001064876996679,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.865147927077487e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.000106487685116,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0005051316111348,285.8352966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.67437744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010774630354717,0.011705751530826,-0.0106282886117696,-0.0261754672974348,0.0,0.0,0.0,-0.0081362631171941,60.0,9.346760749816896,-0.0,-7.915241440059617e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001011232598102,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.0001064876996679,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,7.865147927077487e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.000106487685116,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0005051316111348,285.8352966308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.67437744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010774630354717,0.011705751530826,-0.0106282886117696,-0.0261754672974348,0.0,0.0,0.0,-0.0081362631171941,60.0,9.346760749816896,-0.0,-7.915241440059617e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001010223204502,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001063813979271,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,7.857297168811783e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001063813833752,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0005046273581683,285.84228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2070617675781,293.1499938964844,286.6813659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001076387357898,0.0116071784868836,-0.0105307903140783,-0.0259471740573644,0.0,0.0,0.0,-0.0081082675606012,60.0,9.32381534576416,-0.0,-7.899445364500934e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001010223204502,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0001063813979271,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,7.857297168811783e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001063813833752,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0005046273581683,285.84228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2070617675781,293.1499938964844,286.6813659667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001076387357898,0.0116071784868836,-0.0105307903140783,-0.0259471740573644,0.0,0.0,0.0,-0.0081082675606012,60.0,9.32381534576416,-0.0,-7.899445364500934e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0001009820334729,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001063389790942,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,7.854163413867354e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001063389645423,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,0.0005044261342845,285.8457946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2065124511719,293.1499938964844,286.68487548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010759581346064,0.0115678384900093,-0.0104918805882334,-0.0258560646325349,0.0,0.0,0.0,-0.0080970954149961,60.0,9.31318187713623,-0.0,-7.893145692605685e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001009489205898,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001063041054294,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.851587724871933e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001063040908775,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0005042607081122,285.8492736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2059631347656,293.1499938964844,286.6883544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010756051633507,0.0115354983136057,-0.0104598924517631,-0.0257811620831489,0.0,0.0,0.0,-0.0080879107117652,60.0,9.303091049194336,-0.0,-7.887969388775674e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001009057668852,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0001062586670741,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.848232053220272e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001062586525222,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0005040451651439,285.8562927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.20489501953125,293.1499938964844,286.6953430175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010751452064141,0.0114933541044592,-0.0104182083159685,-0.0256835557520389,0.0,0.0,0.0,-0.0080759413540363,60.0,9.284677505493164,-0.0,-7.881225627670575e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001009057668852,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0001062586670741,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.848232053220272e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001062586525222,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.0005040451651439,285.8562927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.20489501953125,293.1499938964844,286.6953430175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010751452064141,0.0114933541044592,-0.0104182083159685,-0.0256835557520389,0.0,0.0,0.0,-0.0080759413540363,60.0,9.284677505493164,-0.0,-7.881225627670575e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0001008910912787,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001062432056642,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,7.847089727874845e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,0.0001062431983882,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0005039718816988,285.8633117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.203857421875,293.1499938964844,286.7023010253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749886278063,0.011479009874165,-0.0104040205478668,-0.0256503336131572,0.0,0.0,0.0,-0.0080718677490949,60.0,9.268597602844238,-0.0,-7.878931285176807e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0001008910912787,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001062432056642,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,7.847089727874845e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,0.0001062431983882,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,0.0005039718816988,285.8633117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.203857421875,293.1499938964844,286.7023010253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010749886278063,0.011479009874165,-0.0104040205478668,-0.0256503336131572,0.0,0.0,0.0,-0.0080718677490949,60.0,9.268597602844238,-0.0,-7.878931285176807e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0001009023981168,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001062551164068,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,7.8479693911504e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001062551018549,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0005040283431299,285.8703308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2028503417969,293.1499938964844,286.709228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001075109001249,0.0114900413900613,-0.0104149328544735,-0.0256758853793144,0.0,0.0,0.0,-0.0080750007182359,60.0,9.254843711853027,-0.0,-7.880695562789698e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0001009023981168,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001062551164068,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,7.8479693911504e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001062551018549,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0005040283431299,285.8703308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2028503417969,293.1499938964844,286.709228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001075109001249,0.0114900413900613,-0.0104149328544735,-0.0256758853793144,0.0,0.0,0.0,-0.0080750007182359,60.0,9.254843711853027,-0.0,-7.880695562789698e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001009359257295,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001062904193531,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,7.850577094359323e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001062904120772,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0005041958065703,285.8773803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.20184326171875,293.1499938964844,286.71612548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010754661634564,0.0115227727219462,-0.0104473065584898,-0.0257516913115978,0.0,0.0,0.0,-0.0080842962488532,60.0,9.243130683898926,-0.0,-7.885932973294987e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0001009359257295,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001062904193531,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,7.850577094359323e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001062904120772,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0005041958065703,285.8773803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.20184326171875,293.1499938964844,286.71612548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010754661634564,0.0115227727219462,-0.0104473065584898,-0.0257516913115978,0.0,0.0,0.0,-0.0080842962488532,60.0,9.243130683898926,-0.0,-7.885932973294987e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001009630213957,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001063189556589,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,7.852684211684391e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.000106318941107,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0005043311975896,285.88092041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.20135498046875,293.1499938964844,286.7195739746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010757548734545,0.0115492260083556,-0.010473471134901,-0.0258129574358463,0.0,0.0,0.0,-0.0080918092280626,60.0,9.238228797912598,-0.0,-7.890166386914643e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001009918269119,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001063492818502,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,7.854924479033798e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0001063492745743,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914123535156,0.0,0.0,0.0005044750287197,285.8844299316406,294.1499938964844,293.1499938964844,291.6635437011719,293.20086669921875,293.1499938964844,286.7230224609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001076060347259,0.0115773435682058,-0.0105012822896242,-0.0258780773729085,0.0,0.0,0.0,-0.0080997878685593,60.0,9.233575820922852,-0.0,-7.894667675145683e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001010587657219,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001064197786035,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,7.860131154302508e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001064197640516,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0005048094317317,285.8915100097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1999206542969,293.1499938964844,286.7299194335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010767717612907,0.0116426981985569,-0.0105659272521734,-0.0260294415056705,0.0,0.0,0.0,-0.0081183398142457,60.0,9.225052833557127,-0.0,-7.905136101271637e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001010587657219,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79736328125,0.0,0.0,0.0001064197786035,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,7.860131154302508e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001064197640516,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976379394531,0.0,0.0,0.0005048094317317,285.8915100097656,294.1499938964844,293.1499938964844,291.6635437011719,293.1999206542969,293.1499938964844,286.7299194335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010767717612907,0.0116426981985569,-0.0105659272521734,-0.0260294415056705,0.0,0.0,0.0,-0.0081183398142457,60.0,9.225052833557127,-0.0,-7.905136101271637e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001011480708257,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0001065138203557,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.867076783441007e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001065138058038,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0005052555352449,285.8985900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.198974609375,293.1499938964844,286.7367858886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010777259012684,0.0117298886179924,-0.0106521621346473,-0.0262313671410083,0.0,0.0,0.0,-0.0081431148573756,60.0,9.218469619750977,-0.0,-7.919111766341302e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001011480708257,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0001065138203557,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,7.867076783441007e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001065138058038,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.0005052555352449,285.8985900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.198974609375,293.1499938964844,286.7367858886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010777259012684,0.0117298886179924,-0.0106521621346473,-0.0262313671410083,0.0,0.0,0.0,-0.0081431148573756,60.0,9.218469619750977,-0.0,-7.919111766341302e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.000101240715594,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0001066113763954,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,7.874282164266333e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0001066113691194,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0005057182861492,285.9057006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.7436218261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010787079809233,0.0118203330785036,-0.0107416259124875,-0.0264408383518457,0.0,0.0,0.0,-0.0081687774509191,60.0,9.21241283416748,-0.0,-7.933623891176468e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.000101240715594,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0001066113763954,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,7.874282164266333e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,0.0001066113691194,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0005057182861492,285.9057006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.7436218261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010787079809233,0.0118203330785036,-0.0107416259124875,-0.0264408383518457,0.0,0.0,0.0,-0.0081687774509191,60.0,9.21241283416748,-0.0,-7.933623891176468e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001013548826449,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001067315970431,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,7.883161742938682e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001067315897671,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0005062886048108,285.912841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.7504577636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010799271985888,0.0119317956268787,-0.0108518684282898,-0.0266989693045616,0.0,0.0,0.0,-0.0082004470750689,60.0,9.208011627197266,-0.0,-7.951525304861209e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.0001013548826449,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,0.0001067315970431,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,7.883161742938682e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001067315897671,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0005062886048108,285.912841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.7504577636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010799271985888,0.0119317956268787,-0.0108518684282898,-0.0266989693045616,0.0,0.0,0.0,-0.0082004470750689,60.0,9.208011627197266,-0.0,-7.951525304861209e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0001014127992675,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001067925913957,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,7.887667015893385e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001067925841198,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,0.0005065778968855,285.9163818359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1967163085937,293.1499938964844,286.7538757324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001080545480363,0.0119883436709642,-0.0109077980741858,-0.0268299262970685,0.0,0.0,0.0,-0.008216512389481,60.0,9.206120491027832,-0.0,-7.960615278079788e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001014741283142,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001068571727955,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,7.892436406109482e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,0.0001068571582436,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0005068842438049,285.91998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1962585449219,293.1499938964844,286.7572937011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001081199501641,0.0120482128113508,-0.0109670124948024,-0.0269685722887516,0.0,0.0,0.0,-0.0082335192710161,60.0,9.204532623291016,-0.0,-7.970245263777542e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.000101601028291,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001069908030331,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,7.902306970208883e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001069907957571,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0005075181834399,285.9271240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1954040527344,293.1499938964844,286.7640991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010825503850355,0.0121721010655164,-0.0110895503312349,-0.0272554755210876,0.0,0.0,0.0,-0.0082686990499496,60.0,9.201754570007324,-0.0,-7.9901916194558e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.000101601028291,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.828857421875,0.0,0.0,0.0001069908030331,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,7.902306970208883e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001069907957571,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0005075181834399,285.9271240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1954040527344,293.1499938964844,286.7640991210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010825503850355,0.0121721010655164,-0.0110895503312349,-0.0272554755210876,0.0,0.0,0.0,-0.0082686990499496,60.0,9.201754570007324,-0.0,-7.9901916194558e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
