time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069540,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001017427202896,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001071400183718,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,7.913327135611326e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001071400038199,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.000508225930389,285.934326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1945495605469,293.1499938964844,286.7708740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010840618051588,0.0123104248195886,-0.011226363480091,-0.0275758020579814,0.0,0.0,0.0,-0.0083079934120178,60.0,9.200440406799316,-0.0,-8.01249200321763e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.0001017427202896,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001071400183718,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,7.913327135611326e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001071400038199,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.000508225930389,285.934326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1945495605469,293.1499938964844,286.7708740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010840618051588,0.0123104248195886,-0.011226363480091,-0.0275758020579814,0.0,0.0,0.0,-0.0083079934120178,60.0,9.200440406799316,-0.0,-8.01249200321763e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001018797120195,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0001072842715075,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,7.923982047941536e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001072842642315,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0005089102778583,285.9414978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1937255859375,293.1499938964844,286.77764892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010855136206373,0.0124441469088196,-0.0113586336374282,-0.0278854724019765,0.0,0.0,0.0,-0.008345934562385,60.0,9.198899269104004,-0.0,-8.034081844243701e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0001018797120195,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0001072842715075,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,7.923982047941536e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0001072842642315,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0005089102778583,285.9414978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1937255859375,293.1499938964844,286.77764892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010855136206373,0.0124441469088196,-0.0113586336374282,-0.0278854724019765,0.0,0.0,0.0,-0.008345934562385,60.0,9.198899269104004,-0.0,-8.034081844243701e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001020332420011,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0001074459432857,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,7.935923349577934e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0001074459360097,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0005096771637909,285.9486999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1929016113281,293.1499938964844,286.784423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010871544945985,0.0125940181314945,-0.0115068638697266,-0.0282325185835361,0.0,0.0,0.0,-0.0083885267376899,60.0,9.198293685913086,-0.0,-8.058312772618592e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001020332420011,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,0.0001074459432857,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,7.935923349577934e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0001074459360097,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0005096771637909,285.9486999511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1929016113281,293.1499938964844,286.784423828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010871544945985,0.0125940181314945,-0.0115068638697266,-0.0282325185835361,0.0,0.0,0.0,-0.0083885267376899,60.0,9.198293685913086,-0.0,-8.058312772618592e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001021090865833,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,0.0001075258114724,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,7.941821968415752e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0001075257969205,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,0.0005100559792481,285.95233154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1924743652344,293.1499938964844,286.7878112792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010879642795771,0.0126680480316281,-0.0115800835192203,-0.0284039434045553,0.0,0.0,0.0,-0.0084095615893602,60.0,9.198155403137209,-0.0,-8.070296075857186e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001021875650621,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.000107608451799,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,7.94792576925829e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.000107608444523,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0005104480078443,285.9559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19207763671875,293.1499938964844,286.79119873046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010888011893257,0.0127446521073579,-0.0116558512672781,-0.0285813268274068,0.0,0.0,0.0,-0.0084313219413161,60.0,9.198267936706545,-0.0,-8.082705704737236e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0001023462900775,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001077756023732,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,7.960271614138037e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0001077755878213,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0005112409126013,285.96319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1912841796875,293.1499938964844,286.7979431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010904917726293,0.0128995813429355,-0.0118090901523828,-0.028940076008439,0.0,0.0,0.0,-0.0084753241389989,60.0,9.19867992401123,-0.0,-8.107833338044659e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8613586425781,0.0,0.0,0.0001023462900775,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001077756023732,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,7.960271614138037e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,0.0001077755878213,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0005112409126013,285.96319580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1912841796875,293.1499938964844,286.7979431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010904917726293,0.0128995813429355,-0.0118090901523828,-0.028940076008439,0.0,0.0,0.0,-0.0084753241389989,60.0,9.19867992401123,-0.0,-8.107833338044659e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001025070814648,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001079449211829,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,7.972777530085295e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.000107944906631,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0005120440619066,285.970458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1905212402344,293.1499938964844,286.8046569824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010922055225819,0.0130565166473388,-0.0119643118232488,-0.0293034575879573,0.0,0.0,0.0,-0.0085199009627103,60.0,9.199578285217283,-0.0,-8.13332761140373e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001025070814648,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001079449211829,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,7.972777530085295e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.000107944906631,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0005120440619066,285.970458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1905212402344,293.1499938964844,286.8046569824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010922055225819,0.0130565166473388,-0.0119643118232488,-0.0293034575879573,0.0,0.0,0.0,-0.0085199009627103,60.0,9.199578285217283,-0.0,-8.13332761140373e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001026736717903,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.000108120344521,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,7.985733827808872e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.000108120337245,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.000512876198627,285.9777526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.8114013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010939745698124,0.0132190994918346,-0.0121251242235302,-0.0296799130737781,0.0,0.0,0.0,-0.0085660507902503,60.0,9.20056438446045,-0.0,-8.159783249084286e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001026736717903,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.000108120344521,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,7.985733827808872e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,0.000108120337245,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.000512876198627,285.9777526855469,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.8114013671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010939745698124,0.0132190994918346,-0.0121251242235302,-0.0296799130737781,0.0,0.0,0.0,-0.0085660507902503,60.0,9.20056438446045,-0.0,-8.159783249084286e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001028222395689,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001082767921616,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,7.997289503691718e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0001082767848856,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0005136183463037,285.98504638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.818115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010955630568787,0.0133640989661216,-0.0122685357928276,-0.0300156362354755,0.0,0.0,0.0,-0.0086072646081447,60.0,9.200815200805664,-0.0,-8.183413768847458e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001028222395689,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0001082767921616,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,7.997289503691718e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0001082767848856,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0005136183463037,285.98504638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.818115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010955630568787,0.0133640989661216,-0.0122685357928276,-0.0300156362354755,0.0,0.0,0.0,-0.0086072646081447,60.0,9.200815200805664,-0.0,-8.183413768847458e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0001029061313602,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,0.0001083651368389,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,8.003814582480118e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.000108365129563,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,0.0005140374414622,285.9887084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.18865966796875,293.1499938964844,286.82147216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010964390821754,0.0134459557011723,-0.0123495161533355,-0.0302051790058612,0.0,0.0,0.0,-0.0086304266005754,60.0,9.201444625854492,-0.0,-8.196771972279748e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0001029799823299,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0001084429022739,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,8.009558223420754e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,0.000108442894998,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0005144063034094,285.9923400878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1882629394531,293.1499938964844,286.8248291015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010972410673275,0.0135180372744798,-0.0124207958579063,-0.030372055247426,0.0,0.0,0.0,-0.0086509762331843,60.0,9.201519966125488,-0.0,-8.208539981069407e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001031220017466,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001085924595827,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,8.020604582270607e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.0001085924523067,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0005151157383807,285.9996643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.83154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010987520217895,0.0136566273868083,-0.0125578753650188,-0.0306929312646389,0.0,0.0,0.0,-0.0086903311312198,60.0,9.201488494873049,-0.0,-8.231195636199119e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001031220017466,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001085924595827,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,8.020604582270607e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.0001085924523067,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0005151157383807,285.9996643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.83154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010987520217895,0.0136566273868083,-0.0125578753650188,-0.0306929312646389,0.0,0.0,0.0,-0.0086903311312198,60.0,9.201488494873049,-0.0,-8.231195636199119e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0001032476720865,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001087247946998,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,8.03037837613374e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0001087247801478,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0005157434497959,286.0069885253906,294.1499938964844,293.1499938964844,291.6635437011719,293.18682861328125,293.1499938964844,286.8382568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011000933591276,0.0137792527675628,-0.0126791596412658,-0.0309768319129943,0.0,0.0,0.0,-0.0087251756340265,60.0,9.200380325317385,-0.0,-8.251267757941606e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0001032476720865,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001087247946998,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,8.03037837613374e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0001087247801478,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0005157434497959,286.0069885253906,294.1499938964844,293.1499938964844,291.6635437011719,293.18682861328125,293.1499938964844,286.8382568359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011000933591276,0.0137792527675628,-0.0126791596412658,-0.0309768319129943,0.0,0.0,0.0,-0.0087251756340265,60.0,9.200380325317385,-0.0,-8.251267757941606e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0001033666994771,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001088501376216,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,8.039636304602027e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001088501303456,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0005163380410522,286.01434326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.8449401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001101353787817,0.0138953933492302,-0.0127940392121672,-0.0312457233667373,0.0,0.0,0.0,-0.0087581267580389,60.0,9.198919296264648,-0.0,-8.270302487289882e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0001033666994771,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001088501376216,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,8.039636304602027e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001088501303456,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.0005163380410522,286.01434326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.8449401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001101353787817,0.0138953933492302,-0.0127940392121672,-0.0312457233667373,0.0,0.0,0.0,-0.0087581267580389,60.0,9.198919296264648,-0.0,-8.270302487289882e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001034561864798,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,0.0001089443685486,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,8.046596485655755e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001089443612727,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.000516785075888,286.0216979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.8516540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011023164261132,0.013982712291181,-0.0128803960978984,-0.0314478687942028,0.0,0.0,0.0,-0.0087829763069748,60.0,9.195261001586914,-0.0,-8.284627028842807e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001034561864798,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,0.0001089443685486,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,8.046596485655755e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,0.0001089443612727,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.000516785075888,286.0216979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1854248046875,293.1499938964844,286.8516540527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011023164261132,0.013982712291181,-0.0128803960978984,-0.0314478687942028,0.0,0.0,0.0,-0.0087829763069748,60.0,9.195261001586914,-0.0,-8.284627028842807e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0001035074965329,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,0.0001089984070858,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,8.050587348407134e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001089983925339,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.000517041364219,286.0253601074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1850891113281,293.1499938964844,286.85498046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011028434382751,0.014032763428986,-0.0129299201071262,-0.0315637588500976,0.0,0.0,0.0,-0.008797095157206,60.0,9.19393253326416,-0.0,-8.29284658721008e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0001035448003676,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.000109037689981,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,8.05348827270791e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.000109037682705,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0005172277451492,286.029052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.18475341796875,293.1499938964844,286.8583374023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011032583424821,0.0140691734850406,-0.0129659157246351,-0.0316480360925197,0.0,0.0,0.0,-0.0088075250387191,60.0,9.191658020019531,-0.0,-8.298824383246028e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0001036115572787,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001091079830075,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.05868039606139e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0001091079684556,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0005175611586309,286.0364074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.18408203125,293.1499938964844,286.8650207519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011039645178243,0.014134295284748,-0.0130303306505084,-0.0317987985908985,0.0,0.0,0.0,-0.0088259987533092,60.0,9.186668395996094,-0.0,-8.309526577932047e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272766113281,0.0,0.0,0.0001036115572787,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001091079830075,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.05868039606139e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0001091079684556,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0005175611586309,286.0364074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.18408203125,293.1499938964844,286.8650207519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011039645178243,0.014134295284748,-0.0130303306505084,-0.0317987985908985,0.0,0.0,0.0,-0.0088259987533092,60.0,9.186668395996094,-0.0,-8.309526577932047e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001036307512549,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0001091281956178,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,8.060173422563821e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0001091281883418,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005176570266485,286.04376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.8716735839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011041772086173,0.0141530251130461,-0.0130488472059369,-0.031842153519392,0.0,0.0,0.0,-0.0088313603773713,60.0,9.177823066711426,-0.0,-8.31260464906336e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001036307512549,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0001091281956178,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93377685546875,0.0,0.0,8.060173422563821e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,0.0001091281883418,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005176570266485,286.04376220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.8716735839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011041772086173,0.0141530251130461,-0.0130488472059369,-0.031842153519392,0.0,0.0,0.0,-0.0088313603773713,60.0,9.177823066711426,-0.0,-8.31260464906336e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001036447283695,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.00010914291488,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,8.06126045063138e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001091429003281,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0005177268758416,286.0511474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1828308105469,293.1499938964844,286.8783264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011042839614674,0.0141666196286678,-0.013062335550785,-0.0318736657500267,0.0,0.0,0.0,-0.0088350120931863,60.0,9.168305397033691,-0.0,-8.314845700851947e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001036447283695,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,0.00010914291488,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,8.06126045063138e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,0.0001091429003281,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0005177268758416,286.0511474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1828308105469,293.1499938964844,286.8783264160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011042839614674,0.0141666196286678,-0.013062335550785,-0.0318736657500267,0.0,0.0,0.0,-0.0088350120931863,60.0,9.168305397033691,-0.0,-8.314845700851947e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001036409375956,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001091389203793,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,8.060965774348006e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001091389131033,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0005177079583518,286.0585021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,286.8849792480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011042350670322,0.0141629092395305,-0.0130586745217442,-0.0318650864064693,0.0,0.0,0.0,-0.008833915926516,60.0,9.157464981079102,-0.0,-8.314236055184666e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,0.0001036409375956,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9470520019531,0.0,0.0,0.0001091389203793,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,8.060965774348006e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001091389131033,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.0005177079583518,286.0585021972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,286.8849792480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011042350670322,0.0141629092395305,-0.0130586745217442,-0.0318650864064693,0.0,0.0,0.0,-0.008833915926516,60.0,9.157464981079102,-0.0,-8.314236055184666e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001036479225149,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001091462763724,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,8.061508560786024e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001091462690965,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0005177428247407,286.0621643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,286.8883056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011042974656447,0.0141697116196155,-0.0130654135718941,-0.0318808443844318,0.0,0.0,0.0,-0.0088357888162136,60.0,9.1526460647583,-0.0,-8.31535658107896e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,0.0001036389003274,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001091367812477,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,8.060807158472016e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001091367666958,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0005176977720111,286.0658569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1815795898437,293.1499938964844,286.89166259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011042455444112,0.0141609404236078,-0.0130566945299506,-0.0318604931235313,0.0,0.0,0.0,-0.0088335173204541,60.0,9.14741325378418,-0.0,-8.31390849498348e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001035844543366,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0001090794467017,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,8.056572551140562e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001090794321498,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0005174258258193,286.0732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,286.8983154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011036802316084,0.0141078196465969,-0.013004139997065,-0.0317375026643276,0.0,0.0,0.0,-0.0088185025379061,60.0,9.133878707885742,-0.0,-8.305174503675516e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
