time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071880,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001035844543366,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,0.0001090794467017,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,8.056572551140562e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001090794321498,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0005174258258193,286.0732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18096923828125,293.1499938964844,286.8983154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011036802316084,0.0141078196465969,-0.013004139997065,-0.0317375026643276,0.0,0.0,0.0,-0.0088185025379061,60.0,9.133878707885742,-0.0,-8.305174503675516e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0001035432869684,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,0.0001090360892703,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,8.05337040219456e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0001090360819944,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0005172201781533,286.0770568847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9017639160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011032415786758,0.0140676451846957,-0.0129644041880965,-0.0316444970667362,0.0,0.0,0.0,-0.0088070901110768,60.0,9.125779151916504,-0.0,-8.298573561660305e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,0.0001035048990161,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0001089956640498,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,8.050384349189699e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,0.0001089956567739,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0005170283839106,286.0805969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1803894042969,293.1499938964844,286.9049377441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011028306325897,0.0140301808714866,-0.0129273496568202,-0.0315577648580074,0.0,0.0,0.0,-0.0087964395061135,60.0,9.118301391601562,-0.0,-8.292420261568625e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0001033748485497,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0001088587159756,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.040269312914461e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001088587086996,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0005163787864148,286.0879211425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,286.9115905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014480842277,0.0139032742008566,-0.0128018260002136,-0.0312639586627483,0.0,0.0,0.0,-0.0087604066357016,60.0,9.099059104919434,-0.0,-8.271594253983494e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0001033748485497,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0001088587159756,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740295410156,0.0,0.0,8.040269312914461e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001088587086996,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,0.0005163787864148,286.0879211425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1798095703125,293.1499938964844,286.9115905761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0011014480842277,0.0139032742008566,-0.0128018260002136,-0.0312639586627483,0.0,0.0,0.0,-0.0087604066357016,60.0,9.099059104919434,-0.0,-8.271594253983494e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001031795691233,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0001086530755856,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,8.025080751394853e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0001086530683096,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0005154032842256,286.0952453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,286.918212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010993503965437,0.0137126892805099,-0.0126133393496274,-0.0308227408677339,0.0,0.0,0.0,-0.0087061859667301,60.0,9.074853897094728,-0.0,-8.240370874545988e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001031795691233,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,0.0001086530755856,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,8.025080751394853e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0001086530683096,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,0.0005154032842256,286.0952453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,286.918212890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010993503965437,0.0137126892805099,-0.0126133393496274,-0.0308227408677339,0.0,0.0,0.0,-0.0087061859667301,60.0,9.074853897094728,-0.0,-8.240370874545988e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842529296875,0.0,0.0,0.0001030942512443,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98394775390625,0.0,0.0,0.0001085632320609,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,8.018445078050718e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.000108563217509,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0005149770877324,286.0989074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.178955078125,293.1499938964844,286.9215087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010983892716467,0.0136293843388557,-0.0125309955328702,-0.0306299217045307,0.0,0.0,0.0,-0.0086822649464011,60.0,9.062952995300291,-0.0,-8.226748349215995e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0001029911145451,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,0.0001084546238416,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,8.01042333478108e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874267578125,0.0,0.0,0.0001084546165657,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0005144619499333,286.1025695800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,286.9248352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010973324533551,0.0135287661105394,-0.0124314334243536,-0.0303969215601682,0.0,0.0,0.0,-0.0086538940668106,60.0,9.050837516784668,-0.0,-8.210296442712206e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0001027269026963,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001081763912225,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,7.989873120095581e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001081763839465,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0005131420912221,286.10986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,286.93145751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010945390677079,0.0132709136232733,-0.0121763739734888,-0.0297998841851949,0.0,0.0,0.0,-0.0085807628929615,60.0,9.02196216583252,-0.0,-8.16822378624238e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0001027269026963,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.0001081763912225,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,7.989873120095581e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001081763839465,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0005131420912221,286.10986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,286.93145751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010945390677079,0.0132709136232733,-0.0121763739734888,-0.0297998841851949,0.0,0.0,0.0,-0.0085807628929615,60.0,9.02196216583252,-0.0,-8.16822378624238e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001024206794681,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.000107853928057,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,7.966056000441313e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.000107853920781,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0005116125103086,286.1170959472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,286.93804931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010912634897977,0.012972017750144,-0.0118807535618543,-0.0291078202426433,0.0,0.0,0.0,-0.0084958020597696,60.0,8.988924026489258,-0.0,-8.119597794120639e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001024206794681,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.000107853928057,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,7.966056000441313e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.000107853920781,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0005116125103086,286.1170959472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,286.93804931640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010912634897977,0.012972017750144,-0.0118807535618543,-0.0291078202426433,0.0,0.0,0.0,-0.0084958020597696,60.0,8.988924026489258,-0.0,-8.119597794120639e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001020968702505,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0001075129403034,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,7.940871000755578e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001075129330274,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0005099949776194,286.1242980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,286.9446105957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010877922177314,0.0126559138298034,-0.0115681216120719,-0.0283758845180273,0.0,0.0,0.0,-0.0084059154614806,60.0,8.953742980957031,-0.0,-8.06833639899196e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.0001020968702505,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0001075129403034,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,7.940871000755578e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0001075129330274,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0005099949776194,286.1242980957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,286.9446105957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010877922177314,0.0126559138298034,-0.0115681216120719,-0.0283758845180273,0.0,0.0,0.0,-0.0084059154614806,60.0,8.953742980957031,-0.0,-8.06833639899196e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001017527320072,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001071505466825,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,7.91410420788452e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001071505394065,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0005082759307697,286.1315002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,286.951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010841258335858,0.0123199569061398,-0.0112358313053846,-0.0275979153811931,0.0,0.0,0.0,-0.0083104996010661,60.0,8.916964530944824,-0.0,-8.014035302039701e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001017527320072,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001071505466825,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,7.91410420788452e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.0001071505394065,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0005082759307697,286.1315002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1766052246094,293.1499938964844,286.951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010841258335858,0.0123199569061398,-0.0112358313053846,-0.0275979153811931,0.0,0.0,0.0,-0.0083104996010661,60.0,8.916964530944824,-0.0,-8.014035302039701e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001015840898617,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.000106972962385,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,7.900987839093432e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.000106972955109,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.000507433549501,286.1351013183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,286.9544677734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010823316406458,0.0121553186327219,-0.0110729867592453,-0.0272166468203067,0.0,0.0,0.0,-0.0082637537270784,60.0,8.89908218383789,-0.0,-7.987492978145384e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.0001013994260574,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0001067784905899,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,7.886625098763034e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0206604003906,0.0,0.0,0.0001067784833139,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0005065110744908,286.1387023925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1761169433594,293.1499938964844,286.957763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010803934419527,0.0119750434532761,-0.0108946496620774,-0.0267991311848163,0.0,0.0,0.0,-0.0082127014175057,60.0,8.880255699157715,-0.0,-7.958477965530619e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.000101013261883,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001063718518707,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,7.856589945731685e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001063718445948,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0005045821308158,286.1458740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,286.9643249511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010762825841084,0.0115979984402656,-0.0105217155069112,-0.0259259175509214,0.0,0.0,0.0,-0.0081056375056505,60.0,8.840653419494629,-0.0,-7.897975962123382e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.000101013261883,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001063718518707,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,7.856589945731685e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001063718445948,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0005045821308158,286.1458740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,286.9643249511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010762825841084,0.0115979984402656,-0.0105217155069112,-0.0259259175509214,0.0,0.0,0.0,-0.0081056375056505,60.0,8.840653419494629,-0.0,-7.897975962123382e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.000100776036561,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.000106122039142,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,7.838138844817877e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,0.0001061220318661,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0005033971392549,286.150146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1753234863281,293.1499938964844,286.96826171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010737555567175,0.0113663515076041,-0.0102925961837172,-0.0253894161432981,0.0,0.0,0.0,-0.0080398544669151,60.0,8.81620979309082,-0.0,-7.860922579538966e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,0.0001006167949526,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0001059543501469,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,7.825753709767014e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001059543428709,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.0005026017315685,286.1529846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,286.97088623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010720579884946,0.0112108495086431,-0.0101387919858098,-0.0250292606651783,0.0,0.0,0.0,-0.0079956883564591,60.0,8.799662590026855,-0.0,-7.83609905852245e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.000100212979305,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001055291068041,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,7.794345583533868e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001055290995282,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0005005845450796,286.1601257324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,286.9774169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010677578393369,0.0108164865523576,-0.0097487289458513,-0.024115839973092,0.0,0.0,0.0,-0.0078837079927325,60.0,8.7577486038208,-0.0,-7.773325449988988e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.000100212979305,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001055291068041,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,7.794345583533868e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0001055290995282,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0005005845450796,286.1601257324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,286.9774169921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010677578393369,0.0108164865523576,-0.0097487289458513,-0.024115839973092,0.0,0.0,0.0,-0.0078837079927325,60.0,8.7577486038208,-0.0,-7.773325449988988e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,9.980714821722358e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001051017534337,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,7.762781024212018e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001051017461577,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0004985573468729,286.1672058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,286.98394775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010634341742843,0.0104201240465044,-0.0093566896393895,-0.0231977421790361,0.0,0.0,0.0,-0.0077711516059935,60.0,8.715230941772461,-0.0,-7.710493576951195e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,9.980714821722358e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001051017534337,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,7.762781024212018e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001051017461577,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0004985573468729,286.1672058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,286.98394775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010634341742843,0.0104201240465044,-0.0093566896393895,-0.0231977421790361,0.0,0.0,0.0,-0.0077711516059935,60.0,8.715230941772461,-0.0,-7.710493576951195e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,9.960528404917568e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.000104889179056,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,7.747080962872133e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.00010488917178,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0004975490155629,286.1707458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,286.9872131347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010612830519676,0.0102229556068778,-0.0091616725549101,-0.0227410215884447,0.0,0.0,0.0,-0.007715159561485,60.0,8.693865776062012,-0.0,-7.679334856902642e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.940459858626129e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,0.0001046778488671,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,7.731471851002425e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,0.0001046778415911,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0004965465632267,286.1742553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,286.9904479980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010591450845822,0.0100269299000501,-0.0089677842333912,-0.0222869347780942,0.0,0.0,0.0,-0.0076594962738454,60.0,8.672528266906738,-0.0,-7.648421274097927e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.9006480013486e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001042586081894,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,7.700506830587983e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0001042586009134,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.0004945578402839,286.1813049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,286.9969482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010549041908234,0.0096380254253745,-0.0085831210017204,-0.02138601988554,0.0,0.0,0.0,-0.0075490674935281,60.0,8.629992485046387,-0.0,-7.587278361143035e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.9006480013486e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001042586081894,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,7.700506830587983e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0001042586009134,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.0004945578402839,286.1813049316406,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,286.9969482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010549041908234,0.0096380254253745,-0.0085831210017204,-0.02138601988554,0.0,0.0,0.0,-0.0075490674935281,60.0,8.629992485046387,-0.0,-7.587278361143035e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,9.862072329269722e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001038523914758,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,7.670503691770136e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0001038523841998,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.000492630933877,286.18829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1499938964844,287.0034484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010507925180718,0.0092611759901046,-0.0082103833556175,-0.0205129943788051,0.0,0.0,0.0,-0.0074420515447855,60.0,8.588040351867676,-0.0,-7.52826920802363e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,9.862072329269722e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,0.0001038523914758,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,7.670503691770136e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0001038523841998,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,0.000492630933877,286.18829345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1499938964844,287.0034484863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010507925180718,0.0092611759901046,-0.0082103833556175,-0.0205129943788051,0.0,0.0,0.0,-0.0074420515447855,60.0,8.588040351867676,-0.0,-7.52826920802363e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.824586595641448e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001034576416714,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,7.641348202014342e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0001034576416714,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0004907584516331,286.1952514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1724853515625,293.1499938964844,287.0099182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468004038557,0.0088949417695403,-0.0078481417149305,-0.0196645203977823,0.0,0.0,0.0,-0.0073380698449909,60.0,8.546727180480957,-0.0,-7.471147256410404e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.824586595641448e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001034576416714,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,7.641348202014342e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0001034576416714,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,0.0004907584516331,286.1952514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1724853515625,293.1499938964844,287.0099182128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468004038557,0.0088949417695403,-0.0078481417149305,-0.0196645203977823,0.0,0.0,0.0,-0.0073380698449909,60.0,8.546727180480957,-0.0,-7.471147256410404e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,9.78864700300619e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001030791827361,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,7.61339470045641e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001030791754601,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,0.0004889631527476,286.20220947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,293.1499938964844,287.016357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010429706890136,0.0085437912493944,-0.0075008203275501,-0.0188509598374366,0.0,0.0,0.0,-0.0072383601218461,60.0,8.506355285644531,-0.0,-7.416586100816859e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,9.78864700300619e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794372558594,0.0,0.0,0.0001030791827361,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,7.61339470045641e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0001030791754601,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,0.0004889631527476,286.20220947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,293.1499938964844,287.016357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010429706890136,0.0085437912493944,-0.0075008203275501,-0.0188509598374366,0.0,0.0,0.0,-0.0072383601218461,60.0,8.506355285644531,-0.0,-7.416586100816859e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,9.771560144145042e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.0001028992555802,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,7.600105163874105e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,0.0001028992483043,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,0.0004881096538156,286.2056579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.171875,293.1499938964844,287.0195617675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010411492548882,0.0083768349140882,-0.0073356856591999,-0.0184641387313604,0.0,0.0,0.0,-0.0071909511461853,60.0,8.486719131469727,-0.0,-7.390715950350568e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,9.755229257280008e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001027272737701,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,7.587402797071263e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001027272664941,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0004872938734479,286.2091064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17169189453125,293.1499938964844,287.02276611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010394104756414,0.0082172574475407,-0.0071778469718992,-0.0180944055318832,0.0,0.0,0.0,-0.0071456474252045,60.0,8.46769905090332,-0.0,-7.366031695710262e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
