time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074220,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,9.723073162604123e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,0.0001023886579787,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,7.56239314796403e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001023886507027,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.000485687633045,286.21600341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,293.1499938964844,287.0292053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010359786683693,0.0079030347988009,-0.0068670562468469,-0.0173663590103387,0.0,0.0,0.0,-0.0070564011111855,60.0,8.429957389831543,-0.0,-7.317550654306616e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,9.723073162604123e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,0.0001023886579787,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,7.56239314796403e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001023886507027,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.000485687633045,286.21600341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1712951660156,293.1499938964844,287.0292053222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010359786683693,0.0079030347988009,-0.0068670562468469,-0.0173663590103387,0.0,0.0,0.0,-0.0070564011111855,60.0,8.429957389831543,-0.0,-7.317550654306616e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968933105469,0.0,0.0,9.70254695857875e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001021725038299,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,7.546427514171228e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001021724965539,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0004846622759941,286.2206726074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1710205078125,293.1499938964844,287.0335388183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010337934363633,0.0077024474740028,-0.0066686538048088,-0.0169015824794769,0.0,0.0,0.0,-0.0069994577206671,60.0,8.405169486999512,-0.0,-7.286686809493403e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.693134779809044e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001020733907353,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.539107173215598e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001020733907353,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0004841921327169,286.2228698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,293.1499938964844,287.0355834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010327885393053,0.0076104691252112,-0.0065776808187365,-0.0166884642094373,0.0,0.0,0.0,-0.006973332259804,60.0,8.39368724822998,-0.0,-7.272556246107342e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.665686957305296e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.000101784360595,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,7.517759513575584e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.000101784353319,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.000482821080368,286.229736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1705322265625,293.1499938964844,287.0419616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010298633715137,0.0073422323912382,-0.0063123693689703,-0.016066925600171,0.0,0.0,0.0,-0.0068971700966358,60.0,8.359308242797852,-0.0,-7.23142790093334e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,9.665686957305296e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.000101784360595,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,7.517759513575584e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.000101784353319,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,0.000482821080368,286.229736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1705322265625,293.1499938964844,287.0419616699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010298633715137,0.0073422323912382,-0.0063123693689703,-0.016066925600171,0.0,0.0,0.0,-0.0068971700966358,60.0,8.359308242797852,-0.0,-7.23142790093334e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.640873759053648e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001015230591292,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,7.498460036003962e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0001015230518532,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0004815815773326,286.2365417480469,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,287.0483093261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010272173676639,0.007099725306034,-0.0060725081712007,-0.0155049934983253,0.0,0.0,0.0,-0.0068283062428236,60.0,8.327054023742676,-0.0,-7.194346096639492e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.640873759053648e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001015230591292,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,7.498460036003962e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0001015230518532,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0004815815773326,286.2365417480469,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,287.0483093261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010272173676639,0.007099725306034,-0.0060725081712007,-0.0155049934983253,0.0,0.0,0.0,-0.0068283062428236,60.0,8.327054023742676,-0.0,-7.194346096639492e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,9.627828694647178e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001013856817735,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,7.488313713110983e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0001013856817735,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0004809299425687,286.2399597167969,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.0514831542969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010258209658786,0.0069722244516015,-0.0059464033693075,-0.0152095519006252,0.0,0.0,0.0,-0.006792074535042,60.0,8.31069564819336,-0.0,-7.174889304906173e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,9.617012256057932e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.000101271791209,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,7.479901250917464e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.000101271783933,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,0.0004803896881639,286.2433776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1697998046875,293.1499938964844,287.0546264648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010246823076158,0.0068665258586406,-0.0058418437838554,-0.0149646094068884,0.0,0.0,0.0,-0.0067621334455907,60.0,8.295429229736328,-0.0,-7.158777748372813e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.596879681339487e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.000101059784356,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,7.46424266253598e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,0.00010105977708,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0004793840053025,286.2501525878906,294.1499938964844,293.1499938964844,291.6635437011719,293.16943359375,293.1499938964844,287.0609436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225324658676,0.0066697522997856,-0.0056472197175025,-0.0145086357370018,0.0,0.0,0.0,-0.0067062429152429,60.0,8.266294479370117,-0.0,-7.128836188030618e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,9.596879681339487e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.000101059784356,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,7.46424266253598e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,0.00010105977708,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,0.0004793840053025,286.2501525878906,294.1499938964844,293.1499938964844,291.6635437011719,293.16943359375,293.1499938964844,287.0609436035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010225324658676,0.0066697522997856,-0.0056472197175025,-0.0145086357370018,0.0,0.0,0.0,-0.0067062429152429,60.0,8.266294479370117,-0.0,-7.128836188030618e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,9.579609468346462e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001008779145195,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,7.450809789588675e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001008779072435,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0004785213095601,286.2569274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1690979003906,293.1499938964844,287.0672302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206907754763,0.0065009472891688,-0.0054802568629384,-0.0141174644231796,0.0,0.0,0.0,-0.0066583096049726,60.0,8.239585876464844,-0.0,-7.10320051666713e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,9.579609468346462e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001008779145195,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,7.450809789588675e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001008779072435,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0004785213095601,286.2569274902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1690979003906,293.1499938964844,287.0672302246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010206907754763,0.0065009472891688,-0.0054802568629384,-0.0141174644231796,0.0,0.0,0.0,-0.0066583096049726,60.0,8.239585876464844,-0.0,-7.10320051666713e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.56480362219736e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001007220052997,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.439294131472707e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001007219980238,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0004777817521244,286.2637023925781,294.1499938964844,293.1499938964844,291.6635437011719,293.16876220703125,293.1499938964844,287.073486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191111359745,0.0063562355935573,-0.0053371242247521,-0.0137821203097701,0.0,0.0,0.0,-0.0066172131337225,60.0,8.215001106262207,-0.0,-7.081261088615065e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.56480362219736e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001007220052997,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.439294131472707e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001007219980238,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0004777817521244,286.2637023925781,294.1499938964844,293.1499938964844,291.6635437011719,293.16876220703125,293.1499938964844,287.073486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010191111359745,0.0063562355935573,-0.0053371242247521,-0.0137821203097701,0.0,0.0,0.0,-0.0066172131337225,60.0,8.215001106262207,-0.0,-7.081261088615065e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,9.552616393193604e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001005936646834,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,7.429815013892949e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0001005936574074,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0004771729290951,286.2704467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1684265136719,293.1499938964844,287.0797119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178115917369,0.0062371050007641,-0.0052192932926118,-0.0135060530155897,0.0,0.0,0.0,-0.0065833865664899,60.0,8.192402839660645,-0.0,-7.063225382353266e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,9.552616393193604e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001005936646834,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,7.429815013892949e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0001005936574074,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0004771729290951,286.2704467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1684265136719,293.1499938964844,287.0797119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178115917369,0.0062371050007641,-0.0052192932926118,-0.0135060530155897,0.0,0.0,0.0,-0.0065833865664899,60.0,8.192402839660645,-0.0,-7.063225382353266e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,9.546054934617132e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001005245721898,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,7.42471165722236e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001005245649139,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466064453125,0.0,0.0,0.0004768451908603,286.2738342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.16827392578125,293.1499938964844,287.08282470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010171093745157,0.006172970868647,-0.0051558618433773,-0.0133574334904551,0.0,0.0,0.0,-0.0065651624463498,60.0,8.180827140808105,-0.0,-7.053525763467405e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,9.542192856315523e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0001004838995868,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,7.421707414323464e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,0.0001004838923108,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0004766522615682,286.2771911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1681213378906,293.1499938964844,287.0859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010167106520384,0.0061352271586656,-0.0051185167394578,-0.0132699543610215,0.0,0.0,0.0,-0.0065545109100639,60.0,8.170709609985352,-0.0,-7.047819394756516e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.535585559206083e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001004143196041,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,7.416569133056328e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001004143196041,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,0.0004763222241308,286.283935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1678161621094,293.1502685546875,287.0921325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160022648051,0.0060706422664225,-0.0050546396523714,-0.0131202889606356,0.0,0.0,0.0,-0.0065361526794731,60.0,8.152207374572754,-0.0,-7.038062221909058e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,9.535585559206083e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001004143196041,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,7.416569133056328e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0001004143196041,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,0.0004763222241308,286.283935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1678161621094,293.1502685546875,287.0921325683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010160022648051,0.0060706422664225,-0.0050546396523714,-0.0131202889606356,0.0,0.0,0.0,-0.0065361526794731,60.0,8.152207374572754,-0.0,-7.038062221909058e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610412597656,0.0,0.0,9.532543481327592e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,0.0001003822835627,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,7.414202264044434e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0001003822835627,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.000476170273032,286.2890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1675720214844,293.15020751953125,287.0968322753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010156801436096,0.0060409056022763,-0.005025225225836,-0.0130513757467269,0.0,0.0,0.0,-0.0065277204848825,60.0,8.138981819152832,-0.0,-7.03357230236179e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,9.5315721409861e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001003720608423,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,7.413447019644082e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001003720535663,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0004761217569466,286.2906799316406,294.1499938964844,293.1499938964844,291.6635437011719,293.16754150390625,293.1504821777344,287.09832763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010155758354812,0.0060314107686281,-0.0050158351659774,-0.0130293732509016,0.0,0.0,0.0,-0.0065250210464,60.0,8.135526657104492,-0.0,-7.032139137663762e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.52902773860842e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001003452634904,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,7.411467959173024e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001003452562144,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.000475994660519,286.29742431640625,294.1499938964844,293.15240478515625,291.6650390625,293.1672668457031,293.1512756347656,287.1044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153070325031,0.0060065407305955,-0.0049912338145077,-0.0129717364907264,0.0,0.0,0.0,-0.0065179718658328,60.0,8.121820449829102,-0.0,-7.028384629848007e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,9.52902773860842e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001003452634904,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,7.411467959173024e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001003452562144,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.000475994660519,286.29742431640625,294.1499938964844,293.15240478515625,291.6650390625,293.1672668457031,293.1512756347656,287.1044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010153070325031,0.0060065407305955,-0.0049912338145077,-0.0129717364907264,0.0,0.0,0.0,-0.0065179718658328,60.0,8.121820449829102,-0.0,-7.028384629848007e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.524237248115242e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001002948192763,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,7.4077419412788e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0001002948120003,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,0.000475755368825,286.3041381835937,294.1499938964844,293.1594543457031,291.66943359375,293.167236328125,293.1543884277344,287.1106262207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010147974826395,0.0059597133658826,-0.004944915883243,-0.0128632169216871,0.0,0.0,0.0,-0.0065046814270317,60.0,8.112380981445312,-0.0,-7.021318992883607e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.524237248115242e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001002948192763,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,7.4077419412788e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0001002948120003,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,0.000475755368825,286.3041381835937,294.1499938964844,293.1594543457031,291.66943359375,293.167236328125,293.1543884277344,287.1106262207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010147974826395,0.0059597133658826,-0.004944915883243,-0.0128632169216871,0.0,0.0,0.0,-0.0065046814270317,60.0,8.112380981445312,-0.0,-7.021318992883607e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,9.521403262624516e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,0.0001002649732981,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,7.405538053717464e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0001002649660222,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0004756137786898,286.3074951171875,294.1499938964844,293.1646423339844,291.6726989746094,293.167236328125,293.1564636230469,287.1137084960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144937550649,0.0059320088475942,-0.004917514976114,-0.012799016200006,0.0,0.0,0.0,-0.0064968070946633,60.0,8.108428955078125,-0.0,-7.017141001597339e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.517939179204404e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,0.0001002284916467,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,7.402843766612932e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0001002284843707,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.0004754407564178,286.31085205078125,294.1499938964844,293.1708984375,291.6766052246094,293.1673583984375,293.15936279296875,287.11676025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010141254169866,0.0058981459587812,-0.0048840204253792,-0.0127205401659011,0.0,0.0,0.0,-0.0064871977083384,60.0,8.105618476867676,-0.0,-7.012035752040904e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.510142263025044e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0001001463897409,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,7.39677925594151e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.000100146382465,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0004750512889586,286.31756591796875,294.1499938964844,293.1864929199219,291.68634033203125,293.1676940917969,293.1664123535156,287.12286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132945608347,0.0058219325728714,-0.004808637779206,-0.0125439204275608,0.0,0.0,0.0,-0.0064655588939785,60.0,8.10151481628418,-0.0,-7.000551960345548e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.510142263025044e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0001001463897409,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,7.39677925594151e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.000100146382465,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0004750512889586,286.31756591796875,294.1499938964844,293.1864929199219,291.68634033203125,293.1676940917969,293.1664123535156,287.12286376953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132945608347,0.0058219325728714,-0.004808637779206,-0.0125439204275608,0.0,0.0,0.0,-0.0064655588939785,60.0,8.10151481628418,-0.0,-7.000551960345548e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,9.4991824880708e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0001000309785013,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,7.388255471596494e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001000309785013,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0004745038459077,286.3242492675781,294.1499938964844,293.2060241699219,291.69854736328125,293.1687927246094,293.1776428222656,287.1289367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121283121407,0.0057148053310811,-0.0047026770189404,-0.0122956577688455,0.0,0.0,0.0,-0.0064351526089012,60.0,8.102995872497559,-0.0,-6.984426192957471e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,9.4991824880708e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0001000309785013,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,7.388255471596494e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001000309785013,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0004745038459077,286.3242492675781,294.1499938964844,293.2060241699219,291.69854736328125,293.1687927246094,293.1776428222656,287.1289367675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121283121407,0.0057148053310811,-0.0047026770189404,-0.0122956577688455,0.0,0.0,0.0,-0.0064351526089012,60.0,8.102995872497559,-0.0,-6.984426192957471e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.488068462815136e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,9.991394472308456e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.379610906355083e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,9.991393744712695e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004739486612379,286.3309326171875,294.1499938964844,293.22918701171875,291.7130126953125,293.17010498046875,293.191162109375,287.135009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109394788742,0.0056061595678329,-0.0045952200889587,-0.0120438784360885,0.0,0.0,0.0,-0.0064042848534882,60.0,8.105620384216309,-0.0,-6.968092236547818e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.488068462815136e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,9.991394472308456e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.379610906355083e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,9.991393744712695e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0004739486612379,286.3309326171875,294.1499938964844,293.22918701171875,291.7130126953125,293.17010498046875,293.191162109375,287.135009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010109394788742,0.0056061595678329,-0.0045952200889587,-0.0120438784360885,0.0,0.0,0.0,-0.0064042848534882,60.0,8.105620384216309,-0.0,-6.968092236547818e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,9.47547669056803e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,9.978134039556608e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,7.369816739810631e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,9.978134039556608e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,0.0004733196692541,286.3376159667969,294.1499938964844,293.2557983398437,291.7296447753906,293.171630859375,293.2064208984375,287.1410827636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096012847498,0.0054830713197588,-0.0044734701514244,-0.0117586208507418,0.0,0.0,0.0,-0.0063693574629724,60.0,8.110207557678223,-0.0,-6.949608888362492e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,9.47547669056803e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,9.978134039556608e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,7.369816739810631e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,9.978134039556608e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,0.0004733196692541,286.3376159667969,294.1499938964844,293.2557983398437,291.7296447753906,293.171630859375,293.2064208984375,287.1410827636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096012847498,0.0054830713197588,-0.0044734701514244,-0.0117586208507418,0.0,0.0,0.0,-0.0063693574629724,60.0,8.110207557678223,-0.0,-6.949608888362492e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
