time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,9.468049393035471e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.970313112717122e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,7.36404035706073e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,9.97031238512136e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,0.0004729486536234,286.3409423828125,294.1499938964844,293.27032470703125,291.7387084960937,293.1727600097656,293.2152404785156,287.14410400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088110575452,0.0054104682058095,-0.0044016572646796,-0.0115903606638312,0.0,0.0,0.0,-0.0063487510196864,60.0,8.11440658569336,-0.0,-6.93871768930876e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,9.460833098273724e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,9.962714102584869e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,7.35842768335715e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,9.962713374989109e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,0.0004725882026832,286.3442687988281,294.1499938964844,293.2855834960937,291.7482604980469,293.1739501953125,293.2251892089844,287.1471252441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010080416686832,0.0053399261087179,-0.0043318844400346,-0.0114268800243735,0.0,0.0,0.0,-0.0063287215307354,60.0,8.119075775146484,-0.0,-6.92814481340065e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.445869363844396e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.946956561179832e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,7.346789061557502e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.94695583358407e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0004718407290056,286.3509216308594,294.1499938964844,293.3182983398437,291.7687072753906,293.1767578125,293.24676513671875,287.15313720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064478265121,0.0051936469972133,-0.0041871988214552,-0.011087873019278,0.0,0.0,0.0,-0.0062871957197785,60.0,8.13026237487793,-0.0,-6.906245886284523e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.445869363844396e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.946956561179832e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,7.346789061557502e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.94695583358407e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0004718407290056,286.3509216308594,294.1499938964844,293.3182983398437,291.7687072753906,293.1767578125,293.24676513671875,287.15313720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010064478265121,0.0051936469972133,-0.0041871988214552,-0.011087873019278,0.0,0.0,0.0,-0.0062871957197785,60.0,8.13026237487793,-0.0,-6.906245886284523e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.432907972950488e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,9.933307592291384e-05,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,7.33670822228305e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,9.933306864695624e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,0.0004711932851932,286.3564758300781,294.1499938964844,293.3478698730469,291.7872009277344,293.17999267578125,293.26763916015625,287.1581726074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010050670243799,0.0050669428892433,-0.0040618758648633,-0.010794230736792,0.0,0.0,0.0,-0.0062512261793017,60.0,8.143111228942871,-0.0,-6.887305659120102e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,9.430439968127756e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.9307086202316e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,7.334788824664429e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,9.9307086202316e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,0.0004710700013674,286.3575439453125,294.1499938964844,293.35369873046875,291.79083251953125,293.1806030273437,293.2716064453125,287.1591491699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048041585832,0.0050428188405931,-0.0040380144491791,-0.0107383206486701,0.0,0.0,0.0,-0.006244377233088,60.0,8.145559310913086,-0.0,-6.883702496907064e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.414865053258836e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.914307156577706e-05,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,7.322674355236813e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.914307156577706e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0004702919977717,286.3641662597656,294.1499938964844,293.3915405273437,291.8144836425781,293.1844482421875,293.2960510253906,287.1651611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003144076094,0.004890558309853,-0.0038874144665896,-0.0103854481130838,0.0,0.0,0.0,-0.0062011484988033,60.0,8.160693168640137,-0.0,-6.860983603473869e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,9.414865053258836e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.914307156577706e-05,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,7.322674355236813e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.914307156577706e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0004702919977717,286.3641662597656,294.1499938964844,293.3915405273437,291.8144836425781,293.1844482421875,293.2960510253906,287.1651611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003144076094,0.004890558309853,-0.0038874144665896,-0.0103854481130838,0.0,0.0,0.0,-0.0062011484988033,60.0,8.160693168640137,-0.0,-6.860983603473869e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.4006878498476e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.899378346744923e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,7.311647641472518e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,9.899377619149163e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0004695838142652,286.3707580566406,294.1499938964844,293.4316101074219,291.83953857421875,293.189208984375,293.3244934082031,287.171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016339365392,0.0047519616782665,-0.0037503279745578,-0.0100642368197441,0.0,0.0,0.0,-0.0061618038453161,60.0,8.180821418762207,-0.0,-6.84033523157268e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.4006878498476e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.899378346744923e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,7.311647641472518e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,9.899377619149163e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,0.0004695838142652,286.3707580566406,294.1499938964844,293.4316101074219,291.83953857421875,293.189208984375,293.3244934082031,287.171142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010016339365392,0.0047519616782665,-0.0037503279745578,-0.0100642368197441,0.0,0.0,0.0,-0.0061618038453161,60.0,8.180821418762207,-0.0,-6.84033523157268e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.39324454520829e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,9.891539957607164e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,7.305858889594674e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.891539957607164e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0004692120128311,286.37408447265625,294.1499938964844,293.4523620605469,291.8525085449219,293.1916809082031,293.3382873535156,287.17413330078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010008396347984,0.0046791988424956,-0.0036783593241125,-0.009895603172481,0.0,0.0,0.0,-0.0061411405913531,60.0,8.190876007080078,-0.0,-6.829507981365168e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,9.387389582116155e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.885374311124906e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,7.301304867723957e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.885373583529145e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,0.000468919519335,286.3773498535156,294.1499938964844,293.4736022949219,291.86578369140625,293.1947326660156,293.3542175292969,287.1771240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000216929242,0.0046219555661082,-0.0036217386368662,-0.0097629334777593,0.0,0.0,0.0,-0.0061248955316841,60.0,8.20378589630127,-0.0,-6.820996389933498e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.374969522468746e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.87229504971765e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,7.291644578799605e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.87229504971765e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0004682991129811,286.3839416503906,294.1499938964844,293.5173034667969,291.89312744140625,293.2006530761719,293.3849792480469,287.18310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988894453272,0.004500531591475,-0.0035016420297324,-0.0094815222546458,0.0,0.0,0.0,-0.0060904030688107,60.0,8.228532791137695,-0.0,-6.802958552043492e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.374969522468746e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.87229504971765e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,7.291644578799605e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.87229504971765e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0004682991129811,286.3839416503906,294.1499938964844,293.5173034667969,291.89312744140625,293.2006530761719,293.3849792480469,287.18310546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988894453272,0.004500531591475,-0.0035016420297324,-0.0094815222546458,0.0,0.0,0.0,-0.0060904030688107,60.0,8.228532791137695,-0.0,-6.802958552043492e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.36465585255064e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.861434227786958e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.283622835529968e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,9.861434227786958e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0004677839460782,286.3905029296875,294.1499938964844,293.5625,291.9213562011719,293.2071228027344,293.4172058105469,287.1890869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977930458262,0.0043997042812407,-0.0034019113518297,-0.0092478394508361,0.0,0.0,0.0,-0.0060617919079959,60.0,8.256491661071777,-0.0,-6.787998785284799e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572326660156,0.0,0.0,9.36465585255064e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.861434227786958e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,7.283622835529968e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571105957031,0.0,0.0,9.861434227786958e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0004677839460782,286.3905029296875,294.1499938964844,293.5625,291.9213562011719,293.2071228027344,293.4172058105469,287.1890869140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977930458262,0.0043997042812407,-0.0034019113518297,-0.0092478394508361,0.0,0.0,0.0,-0.0060617919079959,60.0,8.256491661071777,-0.0,-6.787998785284799e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.358782699564472e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.855250391410664e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,7.279054989339784e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.855249663814902e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0004674905794672,286.3970947265625,294.1499938964844,293.6089172363281,291.95037841796875,293.2143249511719,293.4530944824219,287.1950378417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997168244794,0.004342290572822,-0.0033451220951974,-0.0091147730126976,0.0,0.0,0.0,-0.0060454974882304,60.0,8.289322853088379,-0.0,-6.77948719385313e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.358782699564472e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.855250391410664e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,7.279054989339784e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.855249663814902e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0004674905794672,286.3970947265625,294.1499938964844,293.6089172363281,291.95037841796875,293.2143249511719,293.4530944824219,287.1950378417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997168244794,0.004342290572822,-0.0033451220951974,-0.0091147730126976,0.0,0.0,0.0,-0.0060454974882304,60.0,8.289322853088379,-0.0,-6.77948719385313e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,9.357214003102854e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,9.853598021436484e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,7.277834811247885e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,9.853598021436484e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,0.0004674122319556,286.4036560058594,294.1499938964844,293.6562805175781,291.98004150390625,293.2223815917969,293.49041748046875,287.20098876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969978127628,0.0043269507586956,-0.0033299529459327,-0.0090792244300246,0.0,0.0,0.0,-0.0060411258600652,60.0,8.326781272888184,-0.0,-6.777214878184169e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,9.357214003102854e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,9.853598021436484e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,7.277834811247885e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,9.853598021436484e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,0.0004674122319556,286.4036560058594,294.1499938964844,293.6562805175781,291.98004150390625,293.2223815917969,293.49041748046875,287.20098876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969978127628,0.0043269507586956,-0.0033299529459327,-0.0090792244300246,0.0,0.0,0.0,-0.0060411258600652,60.0,8.326781272888184,-0.0,-6.777214878184169e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.356261580251156e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.852594666881488e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,7.277094118762761e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.852594666881488e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.000467364618089,286.40692138671875,294.1499938964844,293.6802673339844,291.9950561523437,293.2265625,293.5094299316406,287.2039794921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009968903614208,0.0043176314793527,-0.0033207410015165,-0.0090576307848095,0.0,0.0,0.0,-0.0060384511016309,60.0,8.346148490905762,-0.0,-6.775834293648586e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.358741954201832e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758483886719,0.0,0.0,9.85520746326074e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,7.279023702722043e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,9.85520673566498e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,0.0004674885421991,286.41021728515625,294.1499938964844,293.70440673828125,292.0101623535156,293.2308959960937,293.52899169921875,287.2069702148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971632389351,0.0043418891727924,-0.0033447262831032,-0.0091138444840908,0.0,0.0,0.0,-0.006045380141586,60.0,8.367349624633789,-0.0,-6.77942821880606e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,9.371925261802971e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,9.869089990388602e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,7.28927698219195e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,9.86908926279284e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0004681470745708,286.4167785644531,294.1499938964844,293.75299072265625,292.0406188964844,293.2402648925781,293.5712585449219,287.2129211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009985658107325,0.0044707697816193,-0.003472204087302,-0.009412545710802,0.0,0.0,0.0,-0.006081957835704,60.0,8.416216850280762,-0.0,-6.798541107855274e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,9.371925261802971e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,9.869089990388602e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,7.28927698219195e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,9.86908926279284e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,0.0004681470745708,286.4167785644531,294.1499938964844,293.75299072265625,292.0406188964844,293.2402648925781,293.5712585449219,287.2129211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009985658107325,0.0044707697816193,-0.003472204087302,-0.009412545710802,0.0,0.0,0.0,-0.006081957835704,60.0,8.416216850280762,-0.0,-6.798541107855274e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.394164953846484e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,9.892509115161374e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880249023437,0.0,0.0,7.306574116228148e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879943847656,0.0,0.0,9.892508387565611e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880554199219,0.0,0.0,0.0004692579677794,286.4228515625,294.1499938964844,293.7979431152344,292.0687866210937,293.24981689453125,293.6144104003906,287.2184143066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009302059188,0.0046881763264536,-0.0036872460041195,-0.0099164154380559,0.0,0.0,0.0,-0.0061436528339982,60.0,8.470440864562988,-0.0,-6.830844512251133e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886047363281,0.0,0.0,9.396880341228098e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.895367838907988e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,7.308686326723546e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,9.895367838907988e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004693935916293,286.4233703613281,294.1499938964844,293.8018493652344,292.0712585449219,293.2507019042969,293.61846923828125,287.2189025878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010012198472395,0.0047147208824753,-0.0037135009188205,-0.0099779348820447,0.0,0.0,0.0,-0.0061511900275945,60.0,8.475810050964355,-0.0,-6.834793708776489e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.424350719200449e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.92429631878622e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,7.330052176257595e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,9.92429631878622e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0004707658372353,286.4299621582031,294.1499938964844,293.8507080078125,292.1019287109375,293.2612609863281,293.6664123535156,287.224853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041545610874,0.004983277991414,-0.0039791231974959,-0.0106003321707248,0.0,0.0,0.0,-0.006227470934391,60.0,8.536861419677734,-0.0,-6.87481431782544e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.424350719200449e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.92429631878622e-05,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,7.330052176257595e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,9.92429631878622e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0004707658372353,286.4299621582031,294.1499938964844,293.8507080078125,292.1019287109375,293.2612609863281,293.6664123535156,287.224853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010041545610874,0.004983277991414,-0.0039791231974959,-0.0106003321707248,0.0,0.0,0.0,-0.006227470934391,60.0,8.536861419677734,-0.0,-6.87481431782544e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,9.468835924053565e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.971141116693616e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,7.364651537500322e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,9.971141116693616e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0004729879437945,286.4366149902344,294.1499938964844,293.8992919921875,292.13250732421875,293.2727966308594,293.7190246582031,287.2308349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088906856253,0.0054181348532438,-0.0044092442840337,-0.0116081321612,0.0,0.0,0.0,-0.0063509074971079,60.0,8.610382080078125,-0.0,-6.939868057997955e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,9.468835924053565e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,9.971141116693616e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,7.364651537500322e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011779785156,0.0,0.0,9.971141116693616e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0004729879437945,286.4366149902344,294.1499938964844,293.8992919921875,292.13250732421875,293.2727966308594,293.7190246582031,287.2308349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010088906856253,0.0054181348532438,-0.0044092442840337,-0.0116081321612,0.0,0.0,0.0,-0.0063509074971079,60.0,8.610382080078125,-0.0,-6.939868057997955e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.492701065028086e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,9.996272274293004e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,7.383213232969865e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,9.996272274293004e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0004741800657939,286.43994140625,294.1499938964844,293.9234313964844,292.147705078125,293.2787475585937,293.7460632324219,287.2338256835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010114239994436,0.0056514106690883,-0.004639986436814,-0.0121487556025385,0.0,0.0,0.0,-0.0064170882105827,60.0,8.64936351776123,-0.0,-6.97489426215725e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,9.520562161924316e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,0.0001002561111818,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,7.404883217532188e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,0.0001002561111818,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076171875,0.0,0.0,0.0004755717818625,286.4432678222656,294.1499938964844,293.9474182128906,292.162841796875,293.2848205566406,293.7740173339844,287.23681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010144038824364,0.0059237563982605,-0.0049093523994088,-0.0127798914909362,0.0,0.0,0.0,-0.0064944648183882,60.0,8.690959930419922,-0.0,-7.015896841267022e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,9.583708015270533e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001009210755,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,7.453996659023687e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0001009210682241,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0004787260550074,286.4499816894531,294.1499938964844,293.99481201171875,292.1927490234375,293.2975769042969,293.8320007324219,287.2427978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211325716227,0.0065409643575549,-0.0055198315531015,-0.0142101906239986,0.0,0.0,0.0,-0.0066696987487375,60.0,8.780657768249512,-0.0,-7.109272814886938e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,9.583708015270533e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001009210755,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,7.453996659023687e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0001009210682241,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0004787260550074,286.4499816894531,294.1499938964844,293.99481201171875,292.1927490234375,293.2975769042969,293.8320007324219,287.2427978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010211325716227,0.0065409643575549,-0.0055198315531015,-0.0142101906239986,0.0,0.0,0.0,-0.0066696987487375,60.0,8.780657768249512,-0.0,-7.109272814886938e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.658934141043574e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0001017132381093,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.512506272178143e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001017132381093,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.000482483766973,286.45672607421875,294.1499938964844,294.04119873046875,292.22216796875,293.31134033203125,293.891357421875,287.2488098144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010291449725627,0.0072761750780045,-0.0062470296397805,-0.0159138571470975,0.0,0.0,0.0,-0.0068784239701926,60.0,8.88182258605957,-0.0,-7.221316877803474e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.658934141043574e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0001017132381093,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.512506272178143e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001017132381093,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.000482483766973,286.45672607421875,294.1499938964844,294.04119873046875,292.22216796875,293.31134033203125,293.891357421875,287.2488098144531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010291449725627,0.0072761750780045,-0.0062470296397805,-0.0159138571470975,0.0,0.0,0.0,-0.0068784239701926,60.0,8.88182258605957,-0.0,-7.221316877803474e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,9.73973292275332e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0001025640885927,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,7.575349445687607e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001025640885927,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.000486519827973,286.4635925292969,294.1499938964844,294.0863952636719,292.2509155273437,293.3259582519531,293.95037841796875,287.2548522949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010377437574788,0.0080657517537474,-0.0070280074141919,-0.0177433844655752,0.0,0.0,0.0,-0.0071025555953383,60.0,8.98875617980957,-0.0,-7.342637076135361e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,9.73973292275332e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0001025640885927,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,7.575349445687607e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001025640885927,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.000486519827973,286.4635925292969,294.1499938964844,294.0863952636719,292.2509155273437,293.3259582519531,293.95037841796875,287.2548522949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010377437574788,0.0080657517537474,-0.0070280074141919,-0.0177433844655752,0.0,0.0,0.0,-0.0071025555953383,60.0,8.98875617980957,-0.0,-7.342637076135361e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
