time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078780,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.825148299569264e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001034635497489,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,7.64178330427967e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001034635497489,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0004907865077257,286.4704895019531,294.1499938964844,294.1300964355469,292.2788391113281,293.3411865234375,294.00836181640625,287.26092529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468431282788,0.0089003276079893,-0.0078534847125411,-0.0196770131587982,0.0,0.0,0.0,-0.0073395180515944,60.0,9.099981307983398,-0.0,-7.471987828466808e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.825148299569264e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001034635497489,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,7.64178330427967e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001034635497489,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0004907865077257,286.4704895019531,294.1499938964844,294.1300964355469,292.2788391113281,293.3411865234375,294.00836181640625,287.26092529296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010468431282788,0.0089003276079893,-0.0078534847125411,-0.0196770131587982,0.0,0.0,0.0,-0.0073395180515944,60.0,9.099981307983398,-0.0,-7.471987828466808e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,9.869407949736342e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,0.0001039296330418,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,7.676208042539656e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.0001039296257658,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0004929973511025,286.47393798828125,294.1499938964844,294.1513366699219,292.2924499511719,293.3488464355469,294.0378112792969,287.26397705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010515737812966,0.0093327471986413,-0.008281173184514,-0.0206788014620542,0.0,0.0,0.0,-0.0074623776599764,60.0,9.156710624694824,-0.0,-7.539458124483644e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.915374539559708e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.000104413680674,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,7.711959915468469e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.000104413680674,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0004952935269102,286.4774169921875,294.1499938964844,294.1720886230469,292.3058166503906,293.3568420410156,294.0649719238281,287.2669982910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010564671829342,0.0097817871719598,-0.0087253199890255,-0.0217190589755773,0.0,0.0,0.0,-0.0075898645445704,60.0,9.21495246887207,-0.0,-7.6098515933154e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001000629199552,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0001053710802807,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.782672764733434e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001053710802807,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.00049983500503,286.4844055175781,294.1499938964844,294.212158203125,292.33172607421875,293.37310791015625,294.1185302734375,287.27313232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010661572450771,0.0106698172166943,-0.0096036596223711,-0.0237761139869689,0.0,0.0,0.0,-0.0078420536592602,60.0,9.331253051757812,-0.0,-7.750044517251808e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34722900390625,0.0,0.0,0.0001000629199552,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0001053710802807,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.782672764733434e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001053710802807,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,0.00049983500503,286.4844055175781,294.1499938964844,294.212158203125,292.33172607421875,293.37310791015625,294.1185302734375,287.27313232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010661572450771,0.0106698172166943,-0.0096036596223711,-0.0237761139869689,0.0,0.0,0.0,-0.0078420536592602,60.0,9.331253051757812,-0.0,-7.750044517251808e-08,0.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.050000000745058,0.0001009597763186,298.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.050000000745058,0.0001063155141309,298.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.050000000745058,7.852428825572133e-05,298.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.050000000745058,0.0001063155141309,298.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.050000000745058,0.0005043149576522,286.4914245605469,284.95001220703125,294.25,292.3564147949219,293.3896179199219,294.1702880859375,287.2792358398437,1.0,0.1000000014901161,9.038307602349248e-11,0.6499999761581421,1.0,1.0,-0.0010757140116766,0.0115456413477659,-0.0104699274525046,-0.0258046574890613,0.0,0.0,0.0,-0.0080907819792628,60.0,9.447032928466797,-0.0,-7.889592978926886e-08,1.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.050000000745058,0.0001009597763186,298.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.050000000745058,0.0001063155141309,298.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.050000000745058,7.852428825572133e-05,298.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.050000000745058,0.0001063155141309,298.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.050000000745058,0.0005043149576522,286.4914245605469,284.95001220703125,294.25,292.3564147949219,293.3896179199219,294.1702880859375,287.2792358398437,1.0,0.1000000014901161,9.038307602349248e-11,0.6499999761581421,1.0,1.0,-0.0010757140116766,0.0115456413477659,-0.0104699274525046,-0.0258046574890613,0.0,0.0,0.0,-0.0080907819792628,60.0,9.447032928466797,-0.0,-7.889592978926886e-08,1.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.634962797164917,0.050000000745058,0.0408115312457084,298.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.634962797164917,0.050000000745058,0.0429765060544014,298.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.634962797164917,0.050000000745058,0.031742300838232,298.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.634962797164917,0.050000000745058,0.0429765060544014,298.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.634962797164917,0.050000000745058,0.2038620412349701,287.10528564453125,284.95001220703125,294.2683410644531,292.3685302734375,296.6165771484375,297.7633056640625,287.4824523925781,1.0,0.1096831634640693,0.009704808704555,0.6499999761581421,1.0,1.0,-0.4350934028625488,0.1688290685415268,0.2662643492221832,0.048003289848566,0.0,0.0,0.0,10.242948532104492,60.0,1199.4459228515625,0.0,12.263334274291992,1.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9550476074219,0.6327087879180908,0.050000000745058,0.0452507957816123,298.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9550170898437,0.6327087879180908,0.050000000745058,0.0476512685418129,298.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9550476074219,0.6327087879180908,0.050000000745058,0.0351950637996196,298.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9550170898437,0.6327087879180908,0.050000000745058,0.0476512685418129,298.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9550476074219,0.6327087879180908,0.050000000745058,0.2260370999574661,288.0653991699219,284.95001220703125,294.2866516113281,292.3808288574219,297.02362060546875,298.7185974121094,288.7435607910156,1.0,0.1210473924875259,0.01940961740911,0.6499999761581421,1.0,1.0,-0.4821411669254303,0.1861693114042282,0.2959718406200409,0.0570168122649192,0.0,0.0,0.0,12.553479194641112,60.0,2462.873779296875,0.0,16.67337417602539,1.0,280.7232360839844,283.69061279296875,297.0409545898437,299.1075439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.0830257180904752e-20,5.415128590452376e-21,5.415128590452376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.0456753373146057,298.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.0480983294546604,298.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.0355252623558044,298.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.0480983294546604,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.2281577736139297,286.90216064453125,284.95001220703125,294.3233337402344,292.4059143066406,296.9970397949219,298.6843566894531,285.9618225097656,1.0,0.1405327767133712,0.0388192348182201,0.6499999761581421,1.0,1.0,-0.4866805672645569,0.187669575214386,0.2990109920501709,0.0583484731614589,1.0,1.0,0.0,20.05952835083008,60.0,12539.791015625,0.0,23.16444396972656,1.0,281.8793640136719,285.5704650878906,297.5274353027344,298.728515625,293.1499938964844,293.1499938964844,283.1499938964844,2103.317626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440592885017395,1.0,0.0,0.0,0.9659841060638428,0.9659859538078308,6.327451274046325e-08,4.264533042907715,4.264523029327393,9.797798156796487e-06,0.0,0.0,-0.0,4122.283203125,0.0,27.695371627807617,1895.247314453125,0.0,354.18292236328125,0.2491113245487213,1.0,0.0,3.0,1.0,0.0
18079440,298.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.0456753373146057,298.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.0480983294546604,298.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.0355252623558044,298.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.0480983294546604,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.5719162225723267,0.050000000745058,0.2281577736139297,286.90216064453125,284.95001220703125,294.3233337402344,292.4059143066406,296.9970397949219,298.6843566894531,285.9618225097656,1.0,0.1405327767133712,0.0388192348182201,0.6499999761581421,1.0,1.0,-0.4866805672645569,0.187669575214386,0.2990109920501709,0.0583484731614589,1.0,1.0,0.0,20.05952835083008,60.0,12539.791015625,0.0,23.16444396972656,1.0,281.8793640136719,285.5704650878906,297.5274353027344,298.728515625,293.1499938964844,293.1499938964844,283.1499938964844,2103.317626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440592885017395,1.0,0.0,0.0,0.9659841060638428,0.9659859538078308,6.327451274046325e-08,4.264533042907715,4.264523029327393,9.797798156796487e-06,0.0,0.0,-0.0,4122.283203125,0.0,27.695371627807617,1895.247314453125,0.0,354.18292236328125,0.2491113245487213,1.0,0.0,3.0,1.0,0.0
18079500,298.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.5500437021255493,0.050000000745058,0.0458122119307518,298.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.5500437021255493,0.050000000745058,0.0482424646615982,298.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.5500437021255493,0.050000000745058,0.0356317199766635,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.5500437021255493,0.050000000745058,0.0482424646615982,298.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.5500437021255493,0.050000000745058,0.228841483592987,285.4625549316406,284.95001220703125,294.3416748046875,292.418701171875,296.9744567871094,298.6353759765625,285.0584411621094,1.0,0.1489316076040268,0.0485240444540977,0.6499999761581421,1.0,1.0,-0.4881390631198883,0.1881212294101715,0.3000178337097168,0.0588540956377983,1.0,1.0,0.0,23.72089385986328,60.0,11364.08984375,0.0,26.31303596496582,1.0,282.4205322265625,284.6785888671875,296.62908935546875,297.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,3469.040771484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161992907524109,1.0,0.0,0.0,1.240591049194336,1.2405937910079956,1.0274376194274737e-07,4.265883922576904,4.265873908996582,9.786273039935622e-06,0.0,0.0,-0.0,3205.035400390625,0.0,58.447509765625,1895.431640625,0.0,559.1964721679688,0.3132023811340332,1.0,0.0,3.0,1.0,0.0
18079560,298.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5331718921661377,0.050000000745058,0.045942947268486,298.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5331718921661377,0.050000000745058,0.0483801364898681,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5331718921661377,0.050000000745058,0.0357334055006504,298.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5331718921661377,0.050000000745058,0.0483801364898681,298.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.5331718921661377,0.050000000745058,0.2294945418834686,284.9230651855469,284.95001220703125,294.3599853515625,292.431640625,296.9192810058594,298.5850830078125,284.8287353515625,1.0,0.1564939767122268,0.2388192415237426,0.6499999761581421,0.800000011920929,1.0,-0.4895321428775787,0.1942476779222488,0.2952844798564911,0.0650101825594902,0.7224782109260559,0.7224782109260559,0.0,27.22160530090332,60.0,10518.4228515625,0.0,29.341812133789062,1.0,282.7767944335937,284.5166931152344,295.886962890625,296.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,7849.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216233134269714,1.0,0.0,0.0,1.3994606733322144,1.3994646072387695,1.306831904912542e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3132.512451171875,0.0,93.7509536743164,1895.43701171875,0.0,577.9053955078125,0.3563375174999237,1.0,0.0,3.0,1.0,0.0
18079620,298.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5155719518661499,0.050000000745058,0.0461169630289077,298.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5155719518661499,0.050000000745058,0.0485633835196495,298.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5155719518661499,0.050000000745058,0.0358687490224838,298.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5155719518661499,0.050000000745058,0.0485633835196495,298.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5155719518661499,0.050000000745058,0.2303637713193893,284.8857421875,284.95001220703125,294.3863525390625,292.4504699707031,296.46551513671875,298.5220642089844,284.9355163574219,1.0,0.1660151928663253,0.5123826265335083,0.6499999761581421,0.5124852061271667,1.0,-0.4913859069347381,0.2630663514137268,0.2283195555210113,0.1335690170526504,0.6565793752670288,0.6565793752670288,0.0,31.88898658752441,60.0,10071.26953125,0.0,33.41852569580078,1.0,283.0106811523437,284.7193298339844,295.28912353515625,296.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,14413.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748733937740326,1.0,0.0,0.0,1.368768572807312,1.3687735795974731,1.2501251944740946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.584716796875,0.0,107.09081268310548,1895.4371337890625,0.0,435.5537414550781,0.3729596734046936,1.0,0.0,3.0,1.0,0.0
18079680,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5103219151496887,0.050000000745058,0.0461795479059219,298.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5103219151496887,0.050000000745058,0.0486292876303195,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5103219151496887,0.050000000745058,0.0359174236655235,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5103219151496887,0.050000000745058,0.0486292876303195,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.5103219151496887,0.050000000745058,0.2306763976812362,284.93585205078125,284.95001220703125,294.39666748046875,292.4579467773437,295.9438781738281,298.5014038085937,284.96923828125,1.0,0.1693329066038131,0.6194096207618713,0.6499999761581421,0.4000000059604645,1.0,-0.4920531511306762,0.3353796005249023,0.1566735506057739,0.205582708120346,0.6832452416419983,0.6832452416419983,0.0,33.574310302734375,60.0,10245.0576171875,0.0,34.90827178955078,1.0,283.0553894042969,284.7535400390625,295.18853759765625,296.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,13844.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514293372631073,1.0,0.0,0.0,1.426702618598938,1.4267078638076782,1.358189507527641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.195556640625,0.0,115.96473693847656,1895.4371337890625,0.0,378.1541442871094,0.3835931420326233,1.0,0.0,3.0,1.0,0.0
18079740,298.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.4978122115135193,0.050000000745058,0.0463553108274936,298.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.4978122115135193,0.050000000745058,0.048814371228218,298.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.4978122115135193,0.050000000745058,0.0360541306436061,298.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.4978122115135193,0.050000000745058,0.048814371228218,298.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.4978122115135193,0.050000000745058,0.2315543740987777,284.9314880371094,284.95001220703125,294.4283142089844,292.4810485839844,294.5220947265625,298.4494323730469,284.907958984375,1.0,0.178268164396286,0.947923183441162,0.6499999761581421,0.0547326430678367,1.0,-0.4939318001270294,0.4935097992420196,0.000421989505412,0.3630019724369049,0.6815310120582581,0.6815310120582581,0.0,38.30280685424805,60.0,10558.5908203125,-0.0,39.10337066650391,1.0,283.1240539550781,284.7404479980469,295.16241455078125,295.9436340332031,293.1499938964844,293.1499938964844,283.1499938964844,14820.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912699818611145,1.0,0.0,0.0,1.555644989013672,1.55565083026886,1.6147838266533657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.190185546875,0.0,145.1047821044922,1895.4371337890625,0.0,260.6092529296875,0.4114807844161987,1.0,0.0,3.0,1.0,0.0
18079800,298.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.4961943924427032,0.050000000745058,0.0463810637593269,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.4961943924427032,0.050000000745058,0.0488414913415908,298.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.4961943924427032,0.050000000745058,0.036074161529541,298.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.4961943924427032,0.050000000745058,0.0488414913415908,298.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.4961943924427032,0.050000000745058,0.2316830158233642,284.91925048828125,284.95001220703125,294.4333190917969,292.4847412109375,294.4633178710937,298.4425354003906,284.8996887207031,1.0,0.1795183271169662,1.0,0.6499999761581421,0.0,1.0,-0.4942009449005127,0.4941985309123993,2.4218359158112435e-06,0.3636737763881683,0.6709555387496948,0.6709555387496948,0.0,38.99209976196289,60.0,10554.302734375,-0.0,39.712100982666016,1.0,283.1288757324219,284.7449645996094,295.1803894042969,295.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,15553.0615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842288851737976,1.0,0.0,0.0,1.5524685382843018,1.5524744987487793,1.6081962428415866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.861328125,0.0,146.74131774902344,1895.4371337890625,0.0,248.79981994628903,0.4125320315361023,1.0,0.0,3.0,1.0,0.0
18079860,298.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.488141268491745,0.050000000745058,0.0465189218521118,298.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.488141268491745,0.050000000745058,0.0489866621792316,298.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.488141268491745,0.050000000745058,0.0361813828349113,298.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.488141268491745,0.050000000745058,0.0489866621792316,298.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.488141268491745,0.050000000745058,0.2323716431856155,284.9095458984375,284.95001220703125,294.46258544921875,292.5065002441406,294.4587097167969,298.4079284667969,284.9244384765625,1.0,0.186058685183525,1.0,0.6499999761581421,0.0,1.0,-0.4956699907779693,0.4956695437431335,4.296178417462216e-07,0.365138977766037,0.6400724053382874,0.6400724053382874,0.0,42.68247985839844,60.0,10522.8232421875,-0.0,42.98250198364258,1.0,283.14373779296875,284.8108825683594,295.3187561035156,296.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18308.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560917973518371,1.0,0.0,0.0,1.498345971107483,1.4983521699905396,1.4980200546688138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.56591796875,0.0,143.6595001220703,1895.4371337890625,0.0,203.812240600586,0.4092980325222015,1.0,0.0,3.0,1.0,0.0
18079920,298.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.4864104986190796,0.050000000745058,0.0465502701699733,298.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.4864104986190796,0.050000000745058,0.0490196757018566,298.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.4864104986190796,0.050000000745058,0.0362057648599147,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.4864104986190796,0.050000000745058,0.0490196757018566,298.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.4864104986190796,0.050000000745058,0.2325282394886016,284.9215087890625,284.95001220703125,294.4700012207031,292.51202392578125,294.4659118652344,298.40069580078125,284.93634033203125,1.0,0.1875120252370834,1.0,0.6499999761581421,0.0,1.0,-0.4960040748119354,0.496003657579422,4.289205719487655e-07,0.3654968440532684,0.6435357332229614,0.6435357332229614,0.0,43.521915435791016,48.0,10557.0400390625,-0.0,43.72901916503906,1.0,283.1453552246094,284.82208251953125,295.3581237792969,296.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,18171.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526804745197296,1.0,0.0,0.0,1.4990335702896118,1.4990397691726685,1.499395096971057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.211181640625,0.0,143.3834991455078,1895.4371337890625,0.0,198.51528930664065,0.4092752039432525,1.0,0.0,3.0,1.0,0.0
18079980,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.0465925671160221,298.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.049064215272665,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.0362386628985405,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.049064215272665,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.2327395230531692,284.9500732421875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3720092773437,284.94830322265625,1.0,0.1889750361442566,1.0,0.6499999761581421,0.0,1.0,-0.496455043554306,0.4964546263217926,4.296321662877745e-07,0.3663804829120636,0.6568791270256042,0.6568791270256042,0.0,44.658634185791016,36.0,10681.9453125,-0.0,44.74127960205078,1.0,283.14898681640625,284.8148803710937,295.5382080078125,296.3219909667969,293.1499938964844,293.1499938964844,283.1499938964844,17399.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533317744731903,1.0,0.0,0.0,1.5350219011306765,1.535028100013733,1.5722535806617088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.287109375,0.0,148.7527313232422,1895.4371337890625,0.0,199.52508544921875,0.4143480956554413,1.0,0.0,3.0,1.0,0.0
18080040,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.0465925671160221,298.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.049064215272665,298.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.0362386628985405,298.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.049064215272665,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.4841080009937286,0.050000000745058,0.2327395230531692,284.9500732421875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3720092773437,284.94830322265625,1.0,0.1889750361442566,1.0,0.6499999761581421,0.0,1.0,-0.496455043554306,0.4964546263217926,4.296321662877745e-07,0.3663804829120636,0.6568791270256042,0.6568791270256042,0.0,44.658634185791016,36.0,10681.9453125,-0.0,44.74127960205078,1.0,283.14898681640625,284.8148803710937,295.5382080078125,296.3219909667969,293.1499938964844,293.1499938964844,283.1499938964844,17399.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533317744731903,1.0,0.0,0.0,1.5350219011306765,1.535028100013733,1.5722535806617088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.287109375,0.0,148.7527313232422,1895.4371337890625,0.0,199.52508544921875,0.4143480956554413,1.0,0.0,3.0,1.0,0.0
18080100,298.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4853815138339996,0.050000000745058,0.0465690977871418,298.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4853815138339996,0.050000000745058,0.0490395054221153,298.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4853815138339996,0.050000000745058,0.036220408976078,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4853815138339996,0.050000000745058,0.0490395054221153,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.4853815138339996,0.050000000745058,0.2326222956180572,284.946044921875,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3614501953125,284.9442443847656,1.0,0.1877386718988418,1.0,0.6499999761581421,0.0,1.0,-0.4962050914764404,0.4962046444416046,4.294842312901892e-07,0.3664324283599853,0.6534875631332397,0.6534875631332397,0.0,44.03347396850586,36.0,10683.572265625,-0.0,44.18410110473633,1.0,283.1495361328125,284.8106384277344,295.59619140625,296.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17687.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601927161216736,1.0,0.0,0.0,1.5371506214141846,1.5371568202972412,1.576617165710559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.30859375,0.0,150.1298370361328,1895.4371337890625,0.0,210.21031188964844,0.4154154062271118,1.0,0.0,3.0,1.0,0.0
18080160,298.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4879557490348816,0.050000000745058,0.0465222522616386,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4879557490348816,0.050000000745058,0.0489901714026927,298.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4879557490348816,0.050000000745058,0.0361839719116687,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4879557490348816,0.050000000745058,0.0489901714026927,298.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.4879557490348816,0.050000000745058,0.232388287782669,284.94451904296875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3528747558594,284.9449157714844,1.0,0.1854119896888733,1.0,0.6499999761581421,0.0,1.0,-0.4957060217857361,0.4957055747509002,4.290604920242913e-07,0.3662538528442383,0.6507725715637207,0.6507725715637207,0.0,42.78264999389648,25.0,10683.2470703125,-0.0,43.071048736572266,1.0,283.1497802734375,284.8135681152344,295.6295471191406,296.43975830078125,293.1499938964844,293.1499938964844,283.1499938964844,17938.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675982356071472,1.0,0.0,0.0,1.5336143970489502,1.5336205959320068,1.569371477216919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.05419921875,0.0,150.1384735107422,1895.4371337890625,0.0,221.8732147216797,0.4153772592544555,1.0,0.0,3.0,1.0,0.0
18080220,298.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4934499561786651,0.050000000745058,0.0464263148605823,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4934499561786651,0.050000000745058,0.0488891452550888,298.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4934499561786651,0.1662099659442901,0.0361093543469905,298.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4934499561786651,0.050000000745058,0.0488891452550888,298.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.4934499561786651,0.050000000745058,0.2319090515375137,284.9472351074219,284.95001220703125,294.5697021484375,292.5881042480469,294.5655517578125,298.343505859375,284.9483642578125,1.0,0.1806904971599578,1.0,0.6499999761581421,0.0,1.0,-0.4946836233139038,0.4946832060813904,4.281050678400789e-07,0.3656947016716003,0.6506089568138123,0.6506089568138123,0.0,40.21914291381836,25.0,10694.40625,-0.0,40.79674911499024,1.0,283.1499328613281,284.8178405761719,295.6486511230469,296.47222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17995.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764976263046264,1.0,0.0,0.0,1.5321872234344482,1.5321934223175049,1.5664518571156805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.12646484375,0.0,150.0048370361328,1895.4371337890625,0.0,236.13340759277344,0.4153010547161102,1.0,0.0,3.0,1.0,0.0
18080280,298.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5228380560874939,0.1737348735332489,0.0508700162172317,298.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5042508244514465,0.050000000745058,0.0487136505544185,298.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7026511430740356,0.1676676869392395,0.0886116400361061,298.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5042508244514465,0.050000000745058,0.0487136505544185,298.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5042508244514465,0.050000000745058,0.2310765981674194,284.95458984375,284.95001220703125,294.5799865722656,292.5960998535156,294.576171875,298.33807373046875,284.9856872558594,1.0,0.1792514622211456,1.0,0.6499999761581421,0.0,1.0,-0.5615257024765015,0.5615252256393433,5.005769025956397e-07,0.419321060180664,0.655337929725647,0.655337929725647,0.0,36.330055236816406,45.0,11427.759765625,-0.0,44.86626434326172,1.0,283.14996337890625,284.8689880371094,295.6516418457031,296.4839172363281,293.1499938964844,293.1499938964844,283.1499938964844,17907.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792565464973449,1.0,0.0,0.0,1.534283995628357,1.5342903137207031,1.5707423983712945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.18212890625,0.0,150.1892852783203,1895.4371337890625,0.0,240.62063598632807,0.4156055450439453,1.0,0.0,3.0,1.0,0.0
18080340,298.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8307790160179138,0.1660940200090408,0.1519126147031784,298.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.7816648483276367,0.1578769534826278,0.1330102533102035,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.8227865695953369,0.162098616361618,0.1145362555980682,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.5491218566894531,0.1536425799131393,0.0482480376958847,298.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.5491218566894531,0.050000000745058,0.2288679331541061,285.3914794921875,284.95001220703125,294.6116638183594,292.6207275390625,294.6091003417969,298.2088317871094,285.45318603515625,1.0,0.1871286034584045,1.0,0.6499999761581421,0.0,1.0,-0.8118783831596375,0.8118775486946106,8.16888189092424e-07,0.6149137616157532,1.0,1.0,0.0,26.85118293762207,45.0,16385.0546875,-0.0,67.71607971191406,1.0,283.1499938964844,285.1956481933594,295.802490234375,296.8544921875,293.1499938964844,293.1499938964844,283.1499938964844,8523.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082491993904114,1.0,0.0,0.0,1.903940200805664,1.9039463996887207,2.4188000224967254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.45458984375,0.0,212.63897705078125,1895.4371337890625,0.0,290.4169921875,0.4748968780040741,1.0,0.0,3.0,1.0,0.0
18080400,298.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8418545126914978,0.1651690304279327,0.1509637683629989,298.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.8138391375541687,0.156910091638565,0.142691284418106,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8345115184783936,0.162023663520813,0.1141856163740158,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.6587843298912048,0.1551838815212249,0.0760451555252075,298.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.5599372386932373,0.050000000745058,0.2285074293613433,285.4440612792969,284.95001220703125,294.6166687011719,292.6246337890625,294.6141967773437,298.185546875,285.4920959472656,1.0,0.1893288940191269,1.0,0.6499999761581421,0.0,1.0,-0.8548669219017029,0.8548660278320312,8.785134468780598e-07,0.6460849642753601,1.0,1.0,0.0,25.34150505065918,63.0,17037.267578125,-0.0,72.60303497314453,1.0,283.1499938964844,285.2095031738281,295.84259033203125,296.9333190917969,293.1499938964844,293.1499938964844,283.1499938964844,8650.3623046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173474013805389,1.0,0.0,0.0,1.9523930549621584,1.9523996114730835,2.543477535255079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.2373046875,0.0,228.04129028320312,1895.4371337890625,0.0,307.3187866210937,0.4883074760437011,1.0,0.0,3.0,1.0,0.0
18080460,298.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.8291700482368469,0.1650968939065933,0.1487151235342025,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.811357855796814,0.1525359749794006,0.146170288324356,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.827165961265564,0.1642887145280838,0.1147696003317833,298.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.8097233772277832,0.1519689112901687,0.1452741622924804,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.5524457693099976,0.1433853060007095,0.2287492007017135,285.640625,284.95001220703125,294.6459350585937,292.6475524902344,294.64373779296875,298.0784912109375,285.63494873046875,1.0,0.2029275298118591,1.0,0.6499999761581421,0.0,1.0,-0.9405190944671632,0.940518081188202,1.011795120575698e-06,0.7113553285598755,1.0,1.0,0.0,27.55617904663086,63.0,19155.9375,-0.0,91.66986083984376,1.0,283.1499938964844,285.2528686523437,296.0147399902344,297.3236694335937,293.1499938964844,293.1499938964844,283.1499938964844,10854.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809252023696899,1.0,0.0,0.0,2.194498538970948,2.194506883621216,3.213393995338265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.7744140625,0.0,323.49786376953125,1895.4371337890625,0.0,451.7439270019531,0.5439344048500061,1.0,0.0,3.0,1.0,0.0
18080520,298.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9836928844451904,0.1664194017648697,0.1486794650554657,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.95988130569458,0.1521858423948288,0.1449812054634094,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.982079803943634,0.1656965613365173,0.1149845942854881,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.958350956439972,0.1511418372392654,0.1443236917257309,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.8111251592636108,0.1443037986755371,0.4208930134773254,285.6462097167969,284.95001220703125,294.6533203125,292.65338134765625,294.65142822265625,298.06414794921875,285.6936340332031,1.0,0.2101924270391464,1.0,0.6499999761581421,0.0,1.0,-1.1275238990783691,1.127522587776184,1.3396836493484443e-06,0.8450952768325806,1.0,1.0,0.0,16.93809700012207,83.0,21261.603515625,-0.0,118.61756134033205,1.0,283.1499938964844,285.3170471191406,296.0281066894531,297.3826904296875,293.1499938964844,293.1499938964844,283.1499938964844,11354.4423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4967041313648224,1.0,0.0,0.0,2.244434595108032,2.24444317817688,3.361299718562805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.70947265625,0.0,346.08807373046875,1895.4371337890625,0.0,496.91552734375,0.5589650273323059,1.0,0.0,3.0,1.0,0.0
18080580,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.902334988117218,0.1814492046833038,0.1079476401209831,297.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.9554242491722108,0.1570345163345337,0.1323019117116928,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.902334988117218,0.1780487298965454,0.0839592739939689,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9831986427307128,0.1529589146375656,0.1445115059614181,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.9565008282661438,0.1379531472921371,0.6295628547668457,286.0426330566406,284.95001220703125,294.68292236328125,292.6766357421875,294.68133544921875,298.0616455078125,286.0629272460937,1.0,0.2350560128688812,1.0,0.6499999761581421,0.0,1.0,-1.298382043838501,1.2983803749084473,1.7087058949982747e-06,0.9829230308532716,1.0,1.0,0.0,18.36296272277832,83.0,24780.490234375,-0.0,168.18434143066406,1.0,283.1499938964844,285.5622863769531,296.0751342773437,297.7052917480469,293.1499938964844,293.1499938964844,283.1499938964844,13470.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56181800365448,1.0,0.0,0.0,2.44463324546814,2.444643497467041,3.987684351614007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.412109375,0.0,447.20556640625,1895.4371337890625,0.0,737.647705078125,0.6046823859214783,1.0,0.0,3.0,1.0,0.0
18080640,298.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.9168681502342224,0.1833598315715789,0.1187131032347679,297.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.97566819190979,0.1570734977722168,0.1482740491628646,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.9168681502342224,0.1796270310878753,0.0923324078321456,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.968446671962738,0.1528912186622619,0.1448675394058227,297.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.9349439740180968,0.1368856281042099,0.6235877871513367,286.07891845703125,284.95001220703125,294.69000244140625,292.6822204589844,294.6884460449219,298.0483093261719,286.09588623046875,1.0,0.2415812909603119,1.0,0.6499999761581421,0.0,1.0,-1.3324251174926758,1.3324233293533323,1.7886625300889136e-06,1.0094971656799316,1.0,1.0,0.0,19.578845977783203,103.0,25352.5,-0.0,182.4292907714844,1.0,283.1499938964844,285.5802001953125,296.0733642578125,297.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,13893.4541015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763297080993652,1.0,0.0,0.0,2.482727766036988,2.482738256454468,4.112932288080629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.91455078125,0.0,468.4394226074219,1895.4371337890625,0.0,805.4022827148438,0.6168455481529236,1.0,0.0,3.0,1.0,0.0
