time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080700,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.8705902695655823,0.1854008138179779,0.1664848774671554,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8292418122291565,0.1595735698938369,0.1507305949926376,298.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.8645415306091309,0.1814709901809692,0.1268154978752136,297.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8221954703330994,0.1551329791545868,0.1466501802206039,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262878417969,0.788811445236206,0.1355146169662475,0.614166796207428,285.5742492675781,284.95001220703125,294.7083435058594,292.6966552734375,294.7065734863281,298.008056640625,285.9263610839844,1.0,0.2553587555885315,1.0,0.6499999761581421,0.0,1.0,-1.3065485954284668,1.306546926498413,1.713756205390382e-06,0.973607301712036,1.0,1.0,0.0,30.47176742553711,103.0,25026.849609375,-0.0,216.0527801513672,1.0,283.1499938964844,285.43951416015625,296.0294189453125,297.7653503417969,293.1499938964844,293.1499938964844,283.1499938964844,15163.7900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073508858680725,1.0,0.0,0.0,2.5937483310699463,2.5937600135803223,4.488994420626114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.42041015625,0.0,534.133544921875,1895.4371337890625,0.0,970.4988403320312,0.6410506367683411,1.0,0.0,3.0,1.0,0.0
18080760,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643371582031,0.8327975869178772,0.1842792332172393,0.1667634397745132,297.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.7944045662879944,0.1593301892280578,0.1518776267766952,298.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.8276801705360413,0.1807821542024612,0.1271583288908004,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736145019531,0.7867263555526733,0.1547891199588775,0.147638201713562,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.7510296702384949,0.1337752789258957,0.6094241738319397,286.17333984375,284.95001220703125,294.7266540527344,292.7110900878906,294.7251892089844,297.9419250488281,286.1685791015625,1.0,0.2729904949665069,1.0,0.6499999761581421,0.0,1.0,-1.3863235712051392,1.3863216638565063,1.9216608961869497e-06,1.0530483722686768,1.0,1.0,0.0,38.0556526184082,91.0,26962.333984375,-0.0,252.0613250732422,1.0,283.1499938964844,285.5882568359375,295.97625732421875,297.8210754394531,293.1499938964844,293.1499938964844,283.1499938964844,16170.23828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299046874046326,1.0,0.0,0.0,2.6784415245056152,2.6784539222717285,4.786937211065379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.4111328125,0.0,588.1836547851562,1895.4371337890625,0.0,1107.63232421875,0.6643935441970825,1.0,0.0,3.0,1.0,0.0
18080820,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.781226634979248,0.1846688985824585,0.1668827533721923,297.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.7461252212524414,0.1603963077068328,0.1529202461242675,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.7762123346328735,0.1810032278299331,0.1273649632930755,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7392163276672363,0.1556047201156616,0.1484565585851669,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.7025630474090576,0.1320637613534927,0.6014562845230103,286.1087341308594,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8478088378906,286.1018371582031,1.0,0.2933462858200073,1.0,0.6499999761581421,0.0,1.0,-1.4366978406906128,1.4366956949234009,2.0513184608716983e-06,1.093376636505127,1.0,1.0,0.0,50.649452209472656,79.0,27931.390625,-0.0,293.3252868652344,1.0,283.1499938964844,285.5071105957031,295.8961181640625,297.81451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18186.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615559458732605,1.0,0.0,0.0,2.840512275695801,2.840526342391968,5.383772645473073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.078125,0.0,701.5467529296875,1895.4371337890625,0.0,1321.5810546875,0.7038044333457947,1.0,0.0,3.0,1.0,0.0
18080880,297.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092529296875,0.781226634979248,0.1846688985824585,0.1668827533721923,297.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.7461252212524414,0.1603963077068328,0.1529202461242675,297.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.7762123346328735,0.1810032278299331,0.1273649632930755,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7392163276672363,0.1556047201156616,0.1484565585851669,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.7025630474090576,0.1320637613534927,0.6014562845230103,286.1087341308594,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8478088378906,286.1018371582031,1.0,0.2933462858200073,1.0,0.6499999761581421,0.0,1.0,-1.4366978406906128,1.4366956949234009,2.0513184608716983e-06,1.093376636505127,1.0,1.0,0.0,50.649452209472656,79.0,27931.390625,-0.0,293.3252868652344,1.0,283.1499938964844,285.5071105957031,295.8961181640625,297.81451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18186.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615559458732605,1.0,0.0,0.0,2.840512275695801,2.840526342391968,5.383772645473073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.078125,0.0,701.5467529296875,1895.4371337890625,0.0,1321.5810546875,0.7038044333457947,1.0,0.0,3.0,1.0,0.0
18080940,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.7645770907402039,0.1870867908000946,0.1688367426395416,297.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.7308207750320435,0.1617838442325592,0.1542940586805343,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.7590189576148987,0.1826786696910858,0.1284489333629608,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.7239654660224915,0.1568052917718887,0.1496572345495224,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.6834245920181274,0.1317671537399292,0.6001518368721008,286.0595397949219,284.95001220703125,294.7879943847656,292.7593688964844,294.7865905761719,297.8044738769531,286.05499267578125,1.0,0.3006208837032318,1.0,0.6499999761581421,0.0,1.0,-1.4418658018112185,1.4418636560440063,2.0648219560825964e-06,1.0974012613296509,1.0,1.0,0.0,56.66226196289063,79.0,28256.740234375,-0.0,310.3623352050781,1.0,283.1499938964844,285.45184326171875,295.84625244140625,297.7763977050781,293.1499938964844,293.1499938964844,283.1499938964844,19485.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704816222190857,1.0,0.0,0.0,2.940185785293579,2.9402008056640625,5.768234245806525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.5302734375,0.0,778.0205688476562,1895.4371337890625,0.0,1386.0447998046875,0.7252074480056763,1.0,0.0,3.0,1.0,0.0
18081000,297.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7619279623031616,0.1885554939508438,0.1700960248708725,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.7279205322265625,0.1626035422086715,0.1550673544406891,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.7559449076652527,0.1837339550256729,0.1291555315256118,297.6826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.7209587693214417,0.1575321108102798,0.150343582034111,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.6791425943374634,0.1318242847919464,0.600285530090332,286.04547119140625,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.78729248046875,286.0423889160156,1.0,0.3028348088264465,1.0,0.6499999761581421,0.0,1.0,-1.44613778591156,1.4461357593536377,2.076060354738729e-06,1.1007602214813232,1.0,1.0,0.0,58.27753829956055,67.0,28410.119140625,-0.0,316.27789306640625,1.0,283.1499938964844,285.4356994628906,295.8318176269531,297.7650146484375,293.1499938964844,293.1499938964844,283.1499938964844,19955.609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726734042167664,1.0,0.0,0.0,2.9754762649536133,2.975491523742676,5.907534728066821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.78466796875,0.0,806.3734130859375,1895.4371337890625,0.0,1402.1336669921875,0.7366681694984436,1.0,0.0,3.0,1.0,0.0
18081060,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.7649977803230286,0.1935772448778152,0.1744383871555328,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7287093997001648,0.1654427349567413,0.1576624512672424,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.7573900818824768,0.1874229162931442,0.1316249817609787,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.7214727997779846,0.1600859314203262,0.1526699513196945,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.6768999099731445,0.1324831545352935,0.6025440096855164,286.0113525390625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7436828613281,286.0101928710937,1.0,0.3061078190803528,1.0,0.6499999761581421,0.0,1.0,-1.462931752204895,1.462929606437683,2.120659701176919e-06,1.1139976978302002,1.0,1.0,0.0,59.73473358154297,55.0,28961.92578125,-0.0,327.66729736328125,1.0,283.1499938964844,285.38995361328125,295.8214111328125,297.77099609375,293.1499938964844,293.1499938964844,283.1499938964844,21560.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767144799232483,1.0,0.0,0.0,3.092820405960083,3.092836856842041,6.382675223903789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.7998046875,0.0,905.5887451171876,1895.4371337890625,0.0,1432.058349609375,0.7652746438980103,1.0,0.0,3.0,1.0,0.0
18081120,297.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.7649977803230286,0.1935772448778152,0.1744383871555328,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7287093997001648,0.1654427349567413,0.1576624512672424,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.7573900818824768,0.1874229162931442,0.1316249817609787,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.7214727997779846,0.1600859314203262,0.1526699513196945,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.6768999099731445,0.1324831545352935,0.6025440096855164,286.0113525390625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7436828613281,286.0101928710937,1.0,0.3061078190803528,1.0,0.6499999761581421,0.0,1.0,-1.462931752204895,1.462929606437683,2.120659701176919e-06,1.1139976978302002,1.0,1.0,0.0,59.73473358154297,55.0,28961.92578125,-0.0,327.66729736328125,1.0,283.1499938964844,285.38995361328125,295.8214111328125,297.77099609375,293.1499938964844,293.1499938964844,283.1499938964844,21560.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767144799232483,1.0,0.0,0.0,3.092820405960083,3.092836856842041,6.382675223903789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.7998046875,0.0,905.5887451171876,1895.4371337890625,0.0,1432.058349609375,0.7652746438980103,1.0,0.0,3.0,1.0,0.0
18081180,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.781830370426178,0.1990897804498672,0.1791736781597137,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7413153648376465,0.1686349660158157,0.160481110215187,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.772161066532135,0.1915352791547775,0.1343422830104828,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7336825132369995,0.1629944145679474,0.1552201360464096,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.6877371072769165,0.1336732655763626,0.6067689061164856,285.99493408203125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7099914550781,285.9947814941406,1.0,0.3049985766410827,1.0,0.6499999761581421,0.0,1.0,-1.483393907546997,1.4833917617797852,2.1758530692750355e-06,1.1301426887512207,1.0,1.0,0.0,56.83604049682617,43.0,29546.154296875,-0.0,330.04803466796875,1.0,283.1499938964844,285.3605651855469,295.84478759765625,297.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23021.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801937818527222,1.0,0.0,0.0,3.195878028869629,3.1958956718444824,6.815123470005346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.22265625,0.0,999.166015625,1895.4371337890625,0.0,1458.0897216796875,0.7904453277587891,1.0,0.0,3.0,1.0,0.0
18081240,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.781830370426178,0.1990897804498672,0.1791736781597137,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7413153648376465,0.1686349660158157,0.160481110215187,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.772161066532135,0.1915352791547775,0.1343422830104828,297.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7336825132369995,0.1629944145679474,0.1552201360464096,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.6877371072769165,0.1336732655763626,0.6067689061164856,285.99493408203125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7099914550781,285.9947814941406,1.0,0.3049985766410827,1.0,0.6499999761581421,0.0,1.0,-1.483393907546997,1.4833917617797852,2.1758530692750355e-06,1.1301426887512207,1.0,1.0,0.0,56.83604049682617,43.0,29546.154296875,-0.0,330.04803466796875,1.0,283.1499938964844,285.3605651855469,295.84478759765625,297.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23021.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801937818527222,1.0,0.0,0.0,3.195878028869629,3.1958956718444824,6.815123470005346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.22265625,0.0,999.166015625,1895.4371337890625,0.0,1458.0897216796875,0.7904453277587891,1.0,0.0,3.0,1.0,0.0
18081300,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.7949123382568359,0.2019353210926056,0.1815976798534393,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.7517215013504028,0.1702998578548431,0.1619253456592559,297.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7841326594352722,0.1936581581830978,0.1357292085886001,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.7436605095863342,0.1645190566778183,0.1565314829349517,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.697380542755127,0.1343830525875091,0.6092793345451355,285.98956298828125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6956787109375,285.9888610839844,1.0,0.3032332360744476,1.0,0.6499999761581421,0.0,1.0,-1.494290113449097,1.4942879676818848,2.205619239248336e-06,1.1387393474578855,1.0,1.0,0.0,54.2147331237793,43.0,29862.044921875,-0.0,328.5792541503906,1.0,283.1499938964844,285.3467712402344,295.8614196777344,297.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,23822.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824535131454468,1.0,0.0,0.0,3.251007556915283,3.251025915145874,7.052275918795203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.88671875,0.0,1051.770751953125,1895.4371337890625,0.0,1475.126708984375,0.8011383414268494,1.0,0.0,3.0,1.0,0.0
18081360,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8110969662666321,0.2048122882843017,0.1840344071388244,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7653699517250061,0.171985849738121,0.1633729338645935,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.7993879914283752,0.1957950294017791,0.1371144950389862,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7567360997200012,0.1660659611225128,0.1578473299741745,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7098656892776489,0.1351373046636581,0.6119232773780823,285.98895263671875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6825866699219,285.9892883300781,1.0,0.3008264899253845,1.0,0.6499999761581421,0.0,1.0,-1.5053714513778689,1.5053691864013672,2.2361575702234404e-06,1.147480010986328,1.0,1.0,0.0,50.99684524536133,31.0,30135.84765625,-0.0,325.6333312988281,1.0,283.1499938964844,285.3414001464844,295.8778686523437,297.88739013671875,293.1499938964844,293.1499938964844,283.1499938964844,24361.015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849785447120667,1.0,0.0,0.0,3.2875447273254395,3.2875633239746094,7.211683055174944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.83935546875,0.0,1087.6324462890625,1895.4371337890625,0.0,1494.2828369140625,0.8128713369369507,1.0,0.0,3.0,1.0,0.0
18081420,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8516988158226013,0.2106039822101593,0.1889123618602752,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.804425060749054,0.175371378660202,0.1662492007017135,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8384149074554443,0.2000588327646255,0.1398561000823974,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.7947142720222473,0.1691759675741195,0.160462811589241,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.741355299949646,0.1367090940475464,0.6173651218414307,285.987548828125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6590270996094,285.9882507324219,1.0,0.2946661710739136,1.0,0.6499999761581421,0.0,1.0,-1.5276449918746948,1.5276427268981934,2.298351773788454e-06,1.1650394201278689,1.0,1.0,0.0,43.36019134521485,25.0,30720.916015625,-0.0,316.4989929199219,1.0,283.1499938964844,285.3269958496094,295.909912109375,297.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,25644.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906266212463379,1.0,0.0,0.0,3.3730411529541016,3.373060941696167,7.591657436023524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.43408203125,0.0,1174.714111328125,1895.4371337890625,0.0,1537.5799560546875,0.833806037902832,1.0,0.0,3.0,1.0,0.0
18081480,297.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8516988158226013,0.2106039822101593,0.1889123618602752,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.804425060749054,0.175371378660202,0.1662492007017135,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.8384149074554443,0.2000588327646255,0.1398561000823974,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.7947142720222473,0.1691759675741195,0.160462811589241,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.741355299949646,0.1367090940475464,0.6173651218414307,285.987548828125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6590270996094,285.9882507324219,1.0,0.2946661710739136,1.0,0.6499999761581421,0.0,1.0,-1.5276449918746948,1.5276427268981934,2.298351773788454e-06,1.1650394201278689,1.0,1.0,0.0,43.36019134521485,25.0,30720.916015625,-0.0,316.4989929199219,1.0,283.1499938964844,285.3269958496094,295.909912109375,297.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,25644.564453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906266212463379,1.0,0.0,0.0,3.3730411529541016,3.373060941696167,7.591657436023524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.43408203125,0.0,1174.714111328125,1895.4371337890625,0.0,1537.5799560546875,0.833806037902832,1.0,0.0,3.0,1.0,0.0
18081540,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.9078470468521118,0.2163958996534347,0.1938207000494003,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8518800735473633,0.178721934556961,0.1691246181726455,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8904718160629272,0.2042509019374847,0.1425719112157821,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.842022180557251,0.1722542345523834,0.1630806773900985,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7846444845199585,0.1383029222488403,0.6230790615081787,285.9900817871094,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6382141113281,285.9909973144531,1.0,0.2892771661281585,1.0,0.6499999761581421,0.0,1.0,-1.5502502918243408,1.5502479076385498,2.362576424275176e-06,1.1828417778015137,1.0,1.0,0.0,36.15602493286133,25.0,31302.16015625,-0.0,308.3438415527344,1.0,283.1499938964844,285.3167724609375,295.9389038085937,298.0194702148437,293.1499938964844,293.1499938964844,283.1499938964844,26870.705078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965346336364746,1.0,0.0,0.0,3.4527370929718018,3.4527575969696045,7.954636203066912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.5634765625,0.0,1259.9632568359375,1895.4371337890625,0.0,1583.512939453125,0.8533396124839783,1.0,0.0,3.0,1.0,0.0
18081600,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.9078470468521118,0.2163958996534347,0.1938207000494003,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8518800735473633,0.178721934556961,0.1691246181726455,297.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8904718160629272,0.2042509019374847,0.1425719112157821,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.842022180557251,0.1722542345523834,0.1630806773900985,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.7846444845199585,0.1383029222488403,0.6230790615081787,285.9900817871094,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6382141113281,285.9909973144531,1.0,0.2892771661281585,1.0,0.6499999761581421,0.0,1.0,-1.5502502918243408,1.5502479076385498,2.362576424275176e-06,1.1828417778015137,1.0,1.0,0.0,36.15602493286133,25.0,31302.16015625,-0.0,308.3438415527344,1.0,283.1499938964844,285.3167724609375,295.9389038085937,298.0194702148437,293.1499938964844,293.1499938964844,283.1499938964844,26870.705078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965346336364746,1.0,0.0,0.0,3.4527370929718018,3.4527575969696045,7.954636203066912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.5634765625,0.0,1259.9632568359375,1895.4371337890625,0.0,1583.512939453125,0.8533396124839783,1.0,0.0,3.0,1.0,0.0
18081660,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.973501205444336,0.2221348881721496,0.1987692564725875,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9057847261428832,0.1819852590560913,0.1720103621482849,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9530863761901855,0.2083181291818618,0.1452690958976745,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8941924571990967,0.1752478331327438,0.1657115072011947,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.831000566482544,0.1398543715476989,0.6290556192398071,285.9955139160156,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6192932128906,285.99658203125,1.0,0.2865500450134277,1.0,0.6499999761581421,0.0,1.0,-1.5732284784317017,1.573225975036621,2.429005235171644e-06,1.2009207010269165,1.0,1.0,0.0,31.03830337524414,28.0,31883.1484375,-0.0,305.66876220703125,1.0,283.1499938964844,285.3096618652344,295.9659423828125,298.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,28057.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023870944976807,1.0,0.0,0.0,3.528182983398437,3.5282044410705566,8.306068934871291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.6796875,0.0,1344.3760986328125,1895.4371337890625,0.0,1629.642333984375,0.8718480467796326,1.0,0.0,3.0,1.0,0.0
18081720,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.973501205444336,0.2221348881721496,0.1987692564725875,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9057847261428832,0.1819852590560913,0.1720103621482849,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9530863761901855,0.2083181291818618,0.1452690958976745,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8941924571990967,0.1752478331327438,0.1657115072011947,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.831000566482544,0.1398543715476989,0.6290556192398071,285.9955139160156,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6192932128906,285.99658203125,1.0,0.2865500450134277,1.0,0.6499999761581421,0.0,1.0,-1.5732284784317017,1.573225975036621,2.429005235171644e-06,1.2009207010269165,1.0,1.0,0.0,31.03830337524414,28.0,31883.1484375,-0.0,305.66876220703125,1.0,283.1499938964844,285.3096618652344,295.9659423828125,298.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,28057.841796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023870944976807,1.0,0.0,0.0,3.528182983398437,3.5282044410705566,8.306068934871291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.6796875,0.0,1344.3760986328125,1895.4371337890625,0.0,1629.642333984375,0.8718480467796326,1.0,0.0,3.0,1.0,0.0
18081780,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.9873452186584472,0.2289095371961593,0.1946190297603607,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9358968734741212,0.1850998550653457,0.1749225258827209,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.980954110622406,0.2121977061033249,0.1479593962430954,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.922106921672821,0.1780948191881179,0.16837078332901,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.8519856929779053,0.14130899310112,0.6353607773780823,285.9927062988281,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60467529296875,285.9917297363281,1.0,0.2861645817756653,1.0,0.6499999761581421,0.0,1.0,-1.5832613706588743,1.583258867263794,2.458548806316685e-06,1.2089667320251465,1.0,1.0,0.0,29.40415382385254,31.0,32280.2734375,-0.0,306.5603942871094,1.0,283.1499938964844,285.2938842773437,295.9905090332031,298.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,29223.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078887820243835,1.0,0.0,0.0,3.600728750228882,3.6007511615753174,8.651155098959862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.2314453125,0.0,1429.0213623046875,1895.4371337890625,0.0,1673.5576171875,0.8896515965461731,1.0,0.0,3.0,1.0,0.0
18081840,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.9873452186584472,0.2289095371961593,0.1946190297603607,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.9358968734741212,0.1850998550653457,0.1749225258827209,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.980954110622406,0.2121977061033249,0.1479593962430954,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.922106921672821,0.1780948191881179,0.16837078332901,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.8519856929779053,0.14130899310112,0.6353607773780823,285.9927062988281,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60467529296875,285.9917297363281,1.0,0.2861645817756653,1.0,0.6499999761581421,0.0,1.0,-1.5832613706588743,1.583258867263794,2.458548806316685e-06,1.2089667320251465,1.0,1.0,0.0,29.40415382385254,31.0,32280.2734375,-0.0,306.5603942871094,1.0,283.1499938964844,285.2938842773437,295.9905090332031,298.1365661621094,293.1499938964844,293.1499938964844,283.1499938964844,29223.541015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078887820243835,1.0,0.0,0.0,3.600728750228882,3.6007511615753174,8.651155098959862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.2314453125,0.0,1429.0213623046875,1895.4371337890625,0.0,1673.5576171875,0.8896515965461731,1.0,0.0,3.0,1.0,0.0
18081900,297.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.9789265990257264,0.2340427488088607,0.2086857259273529,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.9041619300842284,0.1865579634904861,0.1764671802520752,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9504713416099548,0.2132128328084945,0.1486700624227523,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.892245888710022,0.1794197708368301,0.1697897017002105,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8271746635437012,0.1419761478900909,0.6390766501426697,285.9890441894531,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6021728515625,285.9808959960937,1.0,0.2858660519123077,1.0,0.6499999761581421,0.0,1.0,-1.5587164163589478,1.5587140321731567,2.388976099609863e-06,1.1913760900497437,1.0,1.0,0.0,31.70599365234375,31.0,32182.650390625,-0.0,310.7432556152344,1.0,283.1499938964844,285.27410888671875,296.0014953613281,298.1610107421875,293.1499938964844,293.1499938964844,283.1499938964844,29940.150390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102620601654053,1.0,0.0,0.0,3.644609212875366,3.64463210105896,8.863295306582586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.92919921875,0.0,1481.9053955078125,1895.4371337890625,0.0,1692.6612548828125,0.8976167440414429,1.0,0.0,3.0,1.0,0.0
18081960,297.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.9808085560798644,0.2384974509477615,0.186735525727272,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9480562210083008,0.1880521029233932,0.1777308732271194,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.9900864958763124,0.2156112939119339,0.1501920819282531,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9340686202049256,0.1807797104120254,0.1709266602993011,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.8597624897956848,0.1427180469036102,0.6416031122207642,285.9772644042969,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6010131835937,285.9781799316406,1.0,0.2871145606040954,1.0,0.6499999761581421,0.0,1.0,-1.591927409172058,1.5919249057769775,2.4839760044415016e-06,1.215673327445984,1.0,1.0,0.0,29.130277633666992,49.0,32614.884765625,-0.0,309.7074279785156,1.0,283.1499938964844,285.273193359375,296.0092163085937,298.1744689941406,293.1499938964844,293.1499938964844,283.1499938964844,30382.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119037508964539,1.0,0.0,0.0,3.671451807022095,3.671474933624268,8.994332461043086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.94140625,0.0,1514.8900146484375,1895.4371337890625,0.0,1705.931884765625,0.907010853290558,1.0,0.0,3.0,1.0,0.0
18082020,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.989555835723877,0.2451605945825576,0.205712229013443,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.9301933646202089,0.1909140795469284,0.1805109977722168,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.9767109751701356,0.2191903591156005,0.1528917700052261,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.915929079055786,0.1833761781454086,0.1734567433595657,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8446038365364075,0.1441168040037155,0.6482452750205994,285.9992980957031,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.58966064453125,286.002685546875,1.0,0.2959169149398803,1.0,0.6499999761581421,0.0,1.0,-1.6308785676956177,1.6308759450912476,2.6006125608546427e-06,1.2460774183273315,1.0,1.0,0.0,31.5654239654541,52.0,33411.54296875,-0.0,336.0562744140625,1.0,283.1499938964844,285.28338623046875,296.0362548828125,298.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,31529.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159129977226257,1.0,0.0,0.0,3.740066528320313,3.7400906085968018,9.333658681498492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.455078125,0.0,1601.4215087890625,1895.4371337890625,0.0,1738.5267333984375,0.923857033252716,1.0,0.0,3.0,1.0,0.0
18082080,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.989555835723877,0.2451605945825576,0.205712229013443,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.9301933646202089,0.1909140795469284,0.1805109977722168,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.9767109751701356,0.2191903591156005,0.1528917700052261,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.915929079055786,0.1833761781454086,0.1734567433595657,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8446038365364075,0.1441168040037155,0.6482452750205994,285.9992980957031,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.58966064453125,286.002685546875,1.0,0.2959169149398803,1.0,0.6499999761581421,0.0,1.0,-1.6308785676956177,1.6308759450912476,2.6006125608546427e-06,1.2460774183273315,1.0,1.0,0.0,31.5654239654541,52.0,33411.54296875,-0.0,336.0562744140625,1.0,283.1499938964844,285.28338623046875,296.0362548828125,298.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,31529.03515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159129977226257,1.0,0.0,0.0,3.740066528320313,3.7400906085968018,9.333658681498492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.455078125,0.0,1601.4215087890625,1895.4371337890625,0.0,1738.5267333984375,0.923857033252716,1.0,0.0,3.0,1.0,0.0
18082140,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.9925170540809632,0.2473697364330291,0.2223361283540725,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.9119702577590942,0.1937118619680404,0.1832476705312729,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.960996150970459,0.2227920144796371,0.155484601855278,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353088378906,0.8988814353942871,0.1859096139669418,0.1759431362152099,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.8295929431915283,0.14531010389328,0.6542282104492188,286.0357360839844,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5619201660156,286.03857421875,1.0,0.3045702576637268,1.0,0.6499999761581421,0.0,1.0,-1.6732443571090698,1.6732416152954102,2.7315936677041464e-06,1.2793904542922974,1.0,1.0,0.0,34.36674499511719,55.0,34286.05078125,-0.0,364.908447265625,1.0,283.1499938964844,285.3017883300781,296.0722961425781,298.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,32652.060546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225617170333862,1.0,0.0,0.0,3.8060920238494873,3.806116819381714,9.666111964179436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.27001953125,0.0,1687.740234375,1895.4371337890625,0.0,1793.150146484375,0.9400795102119446,1.0,0.0,3.0,1.0,0.0
18082200,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.9925170540809632,0.2473697364330291,0.2223361283540725,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.9119702577590942,0.1937118619680404,0.1832476705312729,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.960996150970459,0.2227920144796371,0.155484601855278,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353088378906,0.8988814353942871,0.1859096139669418,0.1759431362152099,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03485107421875,0.8295929431915283,0.14531010389328,0.6542282104492188,286.0357360839844,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5619201660156,286.03857421875,1.0,0.3045702576637268,1.0,0.6499999761581421,0.0,1.0,-1.6732443571090698,1.6732416152954102,2.7315936677041464e-06,1.2793904542922974,1.0,1.0,0.0,34.36674499511719,55.0,34286.05078125,-0.0,364.908447265625,1.0,283.1499938964844,285.3017883300781,296.0722961425781,298.32537841796875,293.1499938964844,293.1499938964844,283.1499938964844,32652.060546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225617170333862,1.0,0.0,0.0,3.8060920238494873,3.806116819381714,9.666111964179436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.27001953125,0.0,1687.740234375,1895.4371337890625,0.0,1793.150146484375,0.9400795102119446,1.0,0.0,3.0,1.0,0.0
18082260,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.9580917358398438,0.2514229416847229,0.2255064696073532,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8764520287513733,0.1963197439908981,0.1859393119812011,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.9208469986915588,0.226069226861,0.157958373427391,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.8643454313278198,0.1882660239934921,0.178394541144371,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.7976337671279907,0.1462645530700683,0.6595896482467651,286.0429992675781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5414123535156,286.0439758300781,1.0,0.312093436717987,1.0,0.6499999761581421,0.0,1.0,-1.6891752481460571,1.689172387123108,2.781890543701593e-06,1.291922926902771,1.0,1.0,0.0,39.28805160522461,58.0,34754.87890625,-0.0,388.4741516113281,1.0,283.1499938964844,285.2958068847656,296.0968933105469,298.3880310058594,293.1499938964844,293.1499938964844,283.04998779296875,33769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294325828552246,1.0,0.0,0.0,3.8706486225128174,3.87067437171936,9.996795142797057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.23583984375,0.0,1775.0848388671875,1895.4371337890625,0.0,1850.3155517578125,0.9549412727355956,1.0,0.0,3.0,1.0,0.0
18082320,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.9580917358398438,0.2514229416847229,0.2255064696073532,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8764520287513733,0.1963197439908981,0.1859393119812011,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.9208469986915588,0.226069226861,0.157958373427391,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.8643454313278198,0.1882660239934921,0.178394541144371,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.7976337671279907,0.1462645530700683,0.6595896482467651,286.0429992675781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5414123535156,286.0439758300781,1.0,0.312093436717987,1.0,0.6499999761581421,0.0,1.0,-1.6891752481460571,1.689172387123108,2.781890543701593e-06,1.291922926902771,1.0,1.0,0.0,39.28805160522461,58.0,34754.87890625,-0.0,388.4741516113281,1.0,283.1499938964844,285.2958068847656,296.0968933105469,298.3880310058594,293.1499938964844,293.1499938964844,283.04998779296875,33769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294325828552246,1.0,0.0,0.0,3.8706486225128174,3.87067437171936,9.996795142797057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.23583984375,0.0,1775.0848388671875,1895.4371337890625,0.0,1850.3155517578125,0.9549412727355956,1.0,0.0,3.0,1.0,0.0
18082380,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.9374569654464722,0.2554376721382141,0.2291587889194488,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.8580214977264404,0.1983024328947067,0.1880130469799041,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.8998571634292603,0.2285372018814087,0.1598440706729889,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.8464264869689941,0.1900468915700912,0.1802752315998077,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.7790073156356812,0.146924689412117,0.6634013652801514,285.9811096191406,284.95001220703125,295.2341613769531,293.0833740234375,295.23297119140625,297.52764892578125,285.9800720214844,1.0,0.3180553019046783,1.0,0.6499999761581421,0.0,1.0,-1.7051477432250977,1.7051448822021484,2.8328245207376312e-06,1.3044365644454956,1.0,1.0,0.0,42.87510681152344,58.0,35476.453125,-0.0,407.8505554199219,1.0,283.0527038574219,285.2173767089844,296.1304626464844,298.48199462890625,293.1499938964844,293.1499938964844,283.04998779296875,34616.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383224368095398,1.0,0.0,0.0,3.918917179107666,3.9189436435699454,1.0247676982544365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.17822265625,0.0,1842.32470703125,1895.4371337890625,0.0,1925.30517578125,0.9647559523582458,1.0,0.0,3.0,1.0,0.0
18082440,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.933953821659088,0.2562105357646942,0.2298653721809387,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8549849987030029,0.1986536085605621,0.1883749663829803,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.8965497612953186,0.2289754152297973,0.1601723432540893,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.843478798866272,0.1903605163097381,0.1806016266345977,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.7758800983428955,0.147032156586647,0.6640186309814453,285.9806213378906,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5251159667969,285.98052978515625,1.0,0.319132000207901,1.0,0.6499999761581421,0.0,1.0,-1.7079582214355469,1.7079553604125977,2.841844207068789e-06,1.3066375255584717,1.0,1.0,0.0,43.540077209472656,61.0,35544.93359375,-0.0,411.3937683105469,1.0,283.0516967773437,285.2167053222656,296.1297912597656,298.4827575683594,293.1499938964844,293.1499938964844,282.75,34720.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392460703849792,1.0,0.0,0.0,3.92480206489563,3.92482852935791,1.0278477020619905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.91796875,0.0,1850.6368408203125,1895.4371337890625,0.0,1933.1602783203125,0.9661555290222168,1.0,0.0,3.0,1.0,0.0
18082500,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.9235492944717408,0.2584695816040039,0.2320547997951507,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.8460730910301208,0.1996405869722366,0.1894652843475341,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443908691406,0.8867272138595581,0.230203241109848,0.1611610651016235,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.846923828125,0.8348071575164795,0.1912334412336349,0.1815817654132843,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.766637921333313,0.1472818106412887,0.6657947301864624,285.8431701660156,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5162658691406,285.8226928710937,1.0,0.3224435448646545,1.0,0.6499999761581421,0.0,1.0,-1.7163937091827393,1.71639084815979,2.8690344606729923e-06,1.3132532835006714,1.0,1.0,0.0,45.62975311279297,61.0,36661.1953125,-0.0,422.3688354492188,1.0,282.7922668457031,285.0332336425781,296.1861877441406,298.6769104003906,293.1499938964844,293.1499938964844,282.75,35010.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503739595413208,1.0,0.0,0.0,3.941170454025269,3.941197395324707,1.036438902701775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.25830078125,0.0,1873.887939453125,1895.4371337890625,0.0,2028.6873779296875,0.9700496792793274,1.0,0.0,3.0,1.0,0.0
