time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082560,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733459472656,0.9132903218269348,0.260498046875,0.2340231090784073,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8373620510101318,0.200437381863594,0.1903725266456604,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.876980185508728,0.2312031686305999,0.1619815230369568,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77374267578125,0.8262574076652527,0.1919212788343429,0.1823844909667968,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.7576043009757996,0.1473757326602935,0.6668931245803833,285.7733459472656,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50567626953125,285.7718505859375,1.0,0.3255799114704132,1.0,0.6499999761581421,0.0,1.0,-1.7231156826019287,1.7231128215789795,2.8908273179695243e-06,1.3185354471206665,1.0,1.0,0.0,47.793701171875,64.0,36862.80859375,-0.0,432.6504211425781,1.0,282.7542419433594,284.98406982421875,296.17608642578125,298.6372375488281,293.1499938964844,293.1499938964844,282.45001220703125,35235.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561253905296326,1.0,0.0,0.0,3.953768968582153,3.9537956714630127,1.0430757129142876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.07275390625,0.0,1891.915771484375,1895.4371337890625,0.0,2078.6748046875,0.9730467796325684,1.0,0.0,3.0,1.0,0.0
18082620,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.8960105180740356,0.2642020285129547,0.2376028895378112,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8214929699897766,0.2016753405332565,0.1918203681707382,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.8593202829360962,0.2328029721975326,0.1633124947547912,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.8101406693458557,0.1929479092359542,0.1836309880018234,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.741323709487915,0.1472572088241577,0.667614221572876,285.562744140625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4830017089844,285.5609741210937,1.0,0.3313662409782409,1.0,0.6499999761581421,0.0,1.0,-1.733115315437317,1.7331124544143677,2.9234356588858645e-06,1.3263956308364868,1.0,1.0,0.0,52.14593505859375,67.0,38076.67578125,-0.0,451.4299926757813,1.0,282.457275390625,284.75146484375,296.1845397949219,298.72589111328125,293.1499938964844,293.1499938964844,282.1499938964844,35544.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701200246810913,1.0,0.0,0.0,3.9710774421691895,3.971104383468628,1.0522282991587415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.98486328125,0.0,1916.87158203125,1895.4371337890625,0.0,2201.90380859375,0.977164089679718,1.0,0.0,3.0,1.0,0.0
18082680,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56268310546875,0.8960105180740356,0.2642020285129547,0.2376028895378112,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8214929699897766,0.2016753405332565,0.1918203681707382,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.8593202829360962,0.2328029721975326,0.1633124947547912,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.8101406693458557,0.1929479092359542,0.1836309880018234,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.741323709487915,0.1472572088241577,0.667614221572876,285.562744140625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4830017089844,285.5609741210937,1.0,0.3313662409782409,1.0,0.6499999761581421,0.0,1.0,-1.733115315437317,1.7331124544143677,2.9234356588858645e-06,1.3263956308364868,1.0,1.0,0.0,52.14593505859375,67.0,38076.67578125,-0.0,451.4299926757813,1.0,282.457275390625,284.75146484375,296.1845397949219,298.72589111328125,293.1499938964844,293.1499938964844,282.1499938964844,35544.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701200246810913,1.0,0.0,0.0,3.9710774421691895,3.971104383468628,1.0522282991587415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.98486328125,0.0,1916.87158203125,1895.4371337890625,0.0,2201.90380859375,0.977164089679718,1.0,0.0,3.0,1.0,0.0
18082740,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.8879250288009644,0.2661190629005432,0.2394634932279586,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.8135152459144592,0.2022082656621933,0.1924675852060318,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.8508322238922119,0.2335226088762283,0.1639266908168792,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.8016105890274048,0.1933656185865402,0.1841685175895691,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.7334036827087402,0.1470570266246795,0.6673576831817627,285.3987121582031,284.95001220703125,295.3336486816406,293.1421203613281,295.3324584960937,297.4703674316406,285.3818054199219,1.0,0.3343027234077453,1.0,0.6499999761581421,0.0,1.0,-1.737202525138855,1.7371995449066162,2.936830696853576e-06,1.3296105861663818,1.0,1.0,0.0,54.50696563720703,67.0,39123.42578125,0.0,460.88720703125,1.0,282.1842041015625,284.5495300292969,296.2151184082031,298.8670959472656,293.1499938964844,293.1499938964844,282.1499938964844,35658.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792218327522278,1.0,0.0,0.0,3.977433919906616,3.977461099624634,1.0555995686445383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.80078125,0.0,1926.0914306640625,1895.4371337890625,0.0,2283.15625,0.9786760210990906,1.0,0.0,3.0,1.0,0.0
18082800,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.8817295432090759,0.2675630748271942,0.240842118859291,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.8071097135543823,0.2025457918643951,0.192887395620346,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8443831205368042,0.233997642993927,0.1643330156803131,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.794924259185791,0.1936123073101043,0.18450228869915,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.7272944450378418,0.1468172818422317,0.6667523384094238,285.34393310546875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4596862792969,285.3418884277344,1.0,0.3365275263786316,1.0,0.6499999761581421,0.0,1.0,-1.739524483680725,1.739521622657776,2.9444713618431706e-06,1.3314481973648071,1.0,1.0,0.0,56.40805816650391,55.0,39227.67578125,0.0,467.9367370605469,1.0,282.15484619140625,284.5115661621094,296.1941833496094,298.8067626953125,293.1499938964844,293.1499938964844,281.8500061035156,35728.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813922166824341,1.0,0.0,0.0,3.981358528137207,3.981385946273804,1.0576839031273266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.7001953125,0.0,1931.798828125,1895.4371337890625,0.0,2302.64892578125,0.9796095490455629,1.0,0.0,3.0,1.0,0.0
18082860,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.8871322870254517,0.2706243097782135,0.2436219006776809,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8096532821655273,0.2031192332506179,0.1934737265110016,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8471531867980957,0.2348538637161255,0.1649692356586456,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.7972623109817505,0.1939880102872848,0.1848999112844467,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.727746307849884,0.1461301743984222,0.6638309955596924,285.1256408691406,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4362487792969,285.1229858398437,1.0,0.3358486890792846,1.0,0.6499999761581421,0.0,1.0,-1.7413030862808228,1.7413002252578735,2.9507189083233243e-06,1.3331633806228638,1.0,1.0,0.0,55.99488067626953,43.0,40275.71875,0.0,467.80670166015625,1.0,281.8564758300781,284.273193359375,296.2027587890625,298.8791809082031,293.1499938964844,293.1499938964844,281.54998779296875,35838.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909309267997742,1.0,0.0,0.0,3.987490177154541,3.9875175952911377,1.0609441005726694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.09716796875,0.0,1940.73779296875,1895.4371337890625,0.0,2388.81494140625,0.9810678958892822,1.0,0.0,3.0,1.0,0.0
18082920,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.8871322870254517,0.2706243097782135,0.2436219006776809,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.8096532821655273,0.2031192332506179,0.1934737265110016,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8471531867980957,0.2348538637161255,0.1649692356586456,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.7972623109817505,0.1939880102872848,0.1848999112844467,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.727746307849884,0.1461301743984222,0.6638309955596924,285.1256408691406,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4362487792969,285.1229858398437,1.0,0.3358486890792846,1.0,0.6499999761581421,0.0,1.0,-1.7413030862808228,1.7413002252578735,2.9507189083233243e-06,1.3331633806228638,1.0,1.0,0.0,55.99488067626953,43.0,40275.71875,0.0,467.80670166015625,1.0,281.8564758300781,284.273193359375,296.2027587890625,298.8791809082031,293.1499938964844,293.1499938964844,281.54998779296875,35838.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909309267997742,1.0,0.0,0.0,3.987490177154541,3.9875175952911377,1.0609441005726694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.09716796875,0.0,1940.73779296875,1895.4371337890625,0.0,2388.81494140625,0.9810678958892822,1.0,0.0,3.0,1.0,0.0
18082980,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9086427092552184,0.2734881341457367,0.2460755705833435,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8253056406974792,0.2034849524497985,0.1937068700790405,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8642465472221375,0.2354655861854553,0.165318876504898,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.813376247882843,0.1941659301519394,0.184953361749649,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7396544814109802,0.1452858299016952,0.6594560146331787,284.907470703125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4136962890625,284.9075622558594,1.0,0.3313460648059845,1.0,0.6499999761581421,0.0,1.0,-1.739762306213379,1.73975932598114,2.946981567220064e-06,1.333009958267212,0.9476690292358398,0.9476690292358398,0.0,52.0047721862793,31.0,41132.3046875,0.0,455.0404357910156,1.0,281.5557861328125,284.0440368652344,296.21221923828125,298.9443054199219,293.1499938964844,293.1499938964844,281.25,37710.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993711233139038,1.0,0.0,0.0,3.949863195419312,3.949890613555908,1.041016048475285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.77685546875,0.0,1906.9227294921875,1895.4371337890625,0.0,2465.676513671875,0.9733182191848756,1.0,0.0,3.0,1.0,0.0
18083040,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9086427092552184,0.2734881341457367,0.2460755705833435,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8253056406974792,0.2034849524497985,0.1937068700790405,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8642465472221375,0.2354655861854553,0.165318876504898,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.813376247882843,0.1941659301519394,0.184953361749649,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7396544814109802,0.1452858299016952,0.6594560146331787,284.907470703125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4136962890625,284.9075622558594,1.0,0.3313460648059845,1.0,0.6499999761581421,0.0,1.0,-1.739762306213379,1.73975932598114,2.946981567220064e-06,1.333009958267212,0.9476690292358398,0.9476690292358398,0.0,52.0047721862793,31.0,41132.3046875,0.0,455.0404357910156,1.0,281.5557861328125,284.0440368652344,296.21221923828125,298.9443054199219,293.1499938964844,293.1499938964844,281.25,37710.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993711233139038,1.0,0.0,0.0,3.949863195419312,3.949890613555908,1.041016048475285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.77685546875,0.0,1906.9227294921875,1895.4371337890625,0.0,2465.676513671875,0.9733182191848756,1.0,0.0,3.0,1.0,0.0
18083100,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.9273542165756226,0.2749436795711517,0.2472682148218155,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.8379319906234741,0.2036511301994323,0.1937537193298339,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8786781430244446,0.2357569187879562,0.1654413044452667,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.8258291482925415,0.1942403763532638,0.1849127113819122,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.7501837611198425,0.1448559761047363,0.6569840908050537,284.78485107421875,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40362548828125,284.7728881835937,1.0,0.3280254006385803,1.0,0.6499999761581421,0.0,1.0,-1.7383809089660645,1.7383779287338257,2.9427619665511884e-06,1.332178831100464,0.8352697491645813,0.8352697491645813,0.0,49.045806884765625,31.0,41690.0625,0.0,445.4442443847656,1.0,281.2935485839844,283.8996276855469,296.2388610839844,299.0665283203125,293.1499938964844,293.1499938964844,281.25,42510.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051580190658569,1.0,0.0,0.0,3.8301498889923096,3.830176830291748,9.788695933821143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.29541015625,0.0,1794.096435546875,1895.4371337890625,0.0,2518.6767578125,0.9468660950660706,1.0,0.0,3.0,1.0,0.0
18083160,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9516699314117432,0.2765155732631683,0.2484391778707504,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8550383448600769,0.2038647681474685,0.1937678903341293,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8980650901794434,0.2361134886741638,0.165537804365158,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8421884775161743,0.1943616867065429,0.1848412901163101,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7648436427116394,0.1444671899080276,0.6544027924537659,284.8306884765625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3946533203125,284.84521484375,1.0,0.3241430521011352,1.0,0.6499999761581421,0.0,1.0,-1.7367342710494995,1.7367312908172607,2.937583076345618e-06,1.331066012382507,0.8127360939979553,0.8127360939979553,0.0,45.5942268371582,25.0,41177.8515625,0.0,434.2486877441406,1.0,281.2568664550781,283.997314453125,296.2045288085937,298.9407958984375,293.1499938964844,293.1499938964844,281.54998779296875,45719.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041350841522217,1.0,0.0,0.0,3.5770578384399414,3.577082872390747,8.5377848790813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.41259765625,0.0,1524.7884521484375,1895.4371337890625,0.0,2509.291259765625,0.8975197672843933,1.0,0.0,3.0,1.0,0.0
18083220,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.2812468409538269,0.2512703537940979,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.900611937046051,0.205176368355751,0.1945097148418426,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.95183002948761,0.2379233837127685,0.1663980036973953,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.885888934135437,0.1954600065946579,0.1853886991739273,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8038995862007141,0.144423022866249,0.6519973278045654,285.0352478027344,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3903503417969,285.03192138671875,1.0,0.3173561990261078,1.0,0.6499999761581421,0.0,1.0,-1.7370482683181765,1.7370452880859375,2.9391796942945803e-06,1.3317630290985107,0.9644692540168762,0.9644692540168762,0.0,39.0316162109375,28.0,40825.00390625,0.0,415.6928405761719,1.0,281.5426330566406,284.1739807128906,296.1495361328125,298.7802734375,293.1499938964844,293.1499938964844,281.25,33025.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872326374053955,1.0,0.0,0.0,3.7130227088928223,3.713046789169312,9.199166584039632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.3955078125,0.0,1581.7789306640625,1895.4371337890625,0.0,2355.314697265625,0.9173592925071716,1.0,0.0,3.0,1.0,0.0
18083280,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.2812468409538269,0.2512703537940979,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.900611937046051,0.205176368355751,0.1945097148418426,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.95183002948761,0.2379233837127685,0.1663980036973953,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.885888934135437,0.1954600065946579,0.1853886991739273,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8038995862007141,0.144423022866249,0.6519973278045654,285.0352478027344,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3903503417969,285.03192138671875,1.0,0.3173561990261078,1.0,0.6499999761581421,0.0,1.0,-1.7370482683181765,1.7370452880859375,2.9391796942945803e-06,1.3317630290985107,0.9644692540168762,0.9644692540168762,0.0,39.0316162109375,28.0,40825.00390625,0.0,415.6928405761719,1.0,281.5426330566406,284.1739807128906,296.1495361328125,298.7802734375,293.1499938964844,293.1499938964844,281.25,33025.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872326374053955,1.0,0.0,0.0,3.7130227088928223,3.713046789169312,9.199166584039632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.3955078125,0.0,1581.7789306640625,1895.4371337890625,0.0,2355.314697265625,0.9173592925071716,1.0,0.0,3.0,1.0,0.0
18083340,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9976997971534728,0.2882388234138489,0.2355632185935974,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9216763377189636,0.2061036378145218,0.1954759806394577,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9727842807769777,0.2391328960657119,0.1673538982868194,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9049849510192872,0.1962031424045562,0.1861717700958252,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8189423680305481,0.1442445516586303,0.6512560248374939,284.86346435546875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3934936523437,284.8719787597656,1.0,0.3132219314575195,1.0,0.6499999761581421,0.0,1.0,-1.723331332206726,1.7233284711837769,2.894999624913908e-06,1.3214961290359497,0.8245550990104675,0.8245550990104675,0.0,36.69368362426758,31.0,40943.81640625,0.0,400.21002197265625,1.0,281.2577209472656,284.0217590332031,296.2334289550781,298.9462585449219,293.1499938964844,293.1499938964844,281.54998779296875,41849.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962088584899902,1.0,0.0,0.0,3.530928611755371,3.530952453613281,8.319000244227936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.72314453125,0.0,1447.02783203125,1895.4371337890625,0.0,2436.8154296875,0.8831412196159363,1.0,0.0,3.0,1.0,0.0
18083400,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9976997971534728,0.2882388234138489,0.2355632185935974,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9216763377189636,0.2061036378145218,0.1954759806394577,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9727842807769777,0.2391328960657119,0.1673538982868194,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9049849510192872,0.1962031424045562,0.1861717700958252,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8189423680305481,0.1442445516586303,0.6512560248374939,284.86346435546875,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3934936523437,284.8719787597656,1.0,0.3132219314575195,1.0,0.6499999761581421,0.0,1.0,-1.723331332206726,1.7233284711837769,2.894999624913908e-06,1.3214961290359497,0.8245550990104675,0.8245550990104675,0.0,36.69368362426758,31.0,40943.81640625,0.0,400.21002197265625,1.0,281.2577209472656,284.0217590332031,296.2334289550781,298.9462585449219,293.1499938964844,293.1499938964844,281.54998779296875,41849.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962088584899902,1.0,0.0,0.0,3.530928611755371,3.530952453613281,8.319000244227936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.72314453125,0.0,1447.02783203125,1895.4371337890625,0.0,2436.8154296875,0.8831412196159363,1.0,0.0,3.0,1.0,0.0
18083460,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9958502650260924,0.2977378964424133,0.2263093590736389,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9352989792823792,0.2074065804481506,0.1965061575174331,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.984152615070343,0.2408531308174133,0.1683710813522339,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9175084829330444,0.1973108649253845,0.1870230138301849,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8273240923881531,0.1444780826568603,0.6513739228248596,285.03546142578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4111022949219,285.0310363769531,1.0,0.3110458254814148,1.0,0.6499999761581421,0.0,1.0,-1.7158362865447998,1.7158334255218506,2.872038976420299e-06,1.3166996240615845,0.96278715133667,0.96278715133667,0.0,35.508277893066406,49.0,40422.953125,0.0,392.4771423339844,1.0,281.54229736328125,284.1753234863281,296.1767578125,298.7882385253906,293.1499938964844,293.1499938964844,281.25,32335.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829872965812683,1.0,0.0,0.0,3.674073219299317,3.674096584320069,9.007180779008195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.20361328125,0.0,1532.520263671875,1895.4371337890625,0.0,2317.00244140625,0.9080060124397278,1.0,0.0,3.0,1.0,0.0
18083520,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9958502650260924,0.2977378964424133,0.2263093590736389,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9352989792823792,0.2074065804481506,0.1965061575174331,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.984152615070343,0.2408531308174133,0.1683710813522339,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9175084829330444,0.1973108649253845,0.1870230138301849,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8273240923881531,0.1444780826568603,0.6513739228248596,285.03546142578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4111022949219,285.0310363769531,1.0,0.3110458254814148,1.0,0.6499999761581421,0.0,1.0,-1.7158362865447998,1.7158334255218506,2.872038976420299e-06,1.3166996240615845,0.96278715133667,0.96278715133667,0.0,35.508277893066406,49.0,40422.953125,0.0,392.4771423339844,1.0,281.54229736328125,284.1753234863281,296.1767578125,298.7882385253906,293.1499938964844,293.1499938964844,281.25,32335.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829872965812683,1.0,0.0,0.0,3.674073219299317,3.674096584320069,9.007180779008195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.20361328125,0.0,1532.520263671875,1895.4371337890625,0.0,2317.00244140625,0.9080060124397278,1.0,0.0,3.0,1.0,0.0
18083580,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9983750581741332,0.3042935729026794,0.2399566024541854,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9199267029762268,0.2083201855421066,0.1975883245468139,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.971659243106842,0.2420122623443603,0.1693795025348663,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9030226469039916,0.1980539113283157,0.1879366040229797,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8153567314147949,0.1445264816284179,0.6524227261543274,284.88287353515625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4161682128906,284.89306640625,1.0,0.3167859613895416,1.0,0.6499999761581421,0.0,1.0,-1.7370667457580566,1.737063765525818,2.941478214779636e-06,1.3335566520690918,0.8416095972061157,0.8416095972061157,0.0,37.55973815917969,67.0,41233.234375,0.0,410.6926879882813,1.0,281.2572631835937,284.03338623046875,296.254638671875,298.9709777832031,293.1499938964844,293.1499938964844,281.54998779296875,40160.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940511703491211,1.0,0.0,0.0,3.540105104446411,3.540128707885742,8.362297307940025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.87255859375,0.0,1444.4969482421875,1895.4371337890625,0.0,2417.165771484375,0.8841032385826111,1.0,0.0,3.0,1.0,0.0
18083640,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9983750581741332,0.3042935729026794,0.2399566024541854,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9199267029762268,0.2083201855421066,0.1975883245468139,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.971659243106842,0.2420122623443603,0.1693795025348663,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9030226469039916,0.1980539113283157,0.1879366040229797,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8153567314147949,0.1445264816284179,0.6524227261543274,284.88287353515625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4161682128906,284.89306640625,1.0,0.3167859613895416,1.0,0.6499999761581421,0.0,1.0,-1.7370667457580566,1.737063765525818,2.941478214779636e-06,1.3335566520690918,0.8416095972061157,0.8416095972061157,0.0,37.55973815917969,67.0,41233.234375,0.0,410.6926879882813,1.0,281.2572631835937,284.03338623046875,296.254638671875,298.9709777832031,293.1499938964844,293.1499938964844,281.54998779296875,40160.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940511703491211,1.0,0.0,0.0,3.540105104446411,3.540128707885742,8.362297307940025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.87255859375,0.0,1444.4969482421875,1895.4371337890625,0.0,2417.165771484375,0.8841032385826111,1.0,0.0,3.0,1.0,0.0
18083700,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.3054370582103729,0.2543005645275116,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9031089544296264,0.2089031338691711,0.1980972588062286,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9553919434547424,0.2427758276462555,0.169850468635559,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.88761967420578,0.1985445469617843,0.1883642077445984,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8014000058174133,0.1445773541927337,0.6527316570281982,285.0517578125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4092102050781,285.06964111328125,1.0,0.3220379948616028,1.0,0.6499999761581421,0.0,1.0,-1.756344199180603,1.7563410997390747,3.0045066523598507e-06,1.3481601476669312,0.9572091102600098,0.9572091102600098,0.0,39.8779525756836,67.0,41057.04296875,0.0,428.9533081054688,1.0,281.4996643066406,284.2086486816406,296.1905212402344,298.78741455078125,293.1499938964844,293.1499938964844,281.54998779296875,33554.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872878313064575,1.0,0.0,0.0,3.6054534912109375,3.6054766178131104,8.673873708175961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.62451171875,0.0,1466.09619140625,1895.4371337890625,0.0,2355.813720703125,0.896274209022522,1.0,0.0,3.0,1.0,0.0
18083760,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.9990000128746032,0.3053628802299499,0.2712074816226959,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8848924040794373,0.209640234708786,0.1988453865051269,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.934454619884491,0.2437227219343185,0.170545294880867,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8698211908340454,0.1991834789514541,0.1890213936567306,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.7846150398254395,0.1446913182735443,0.6536654829978943,285.0925598144531,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3975830078125,285.0927734375,1.0,0.3286410570144653,1.0,0.6499999761581421,0.0,1.0,-1.7802815437316897,1.780278563499451,3.0833855362288887e-06,1.3659013509750366,1.0,1.0,0.0,42.96635055541992,70.0,41653.8046875,0.0,452.7887573242188,1.0,281.54248046875,284.2114562988281,296.20703125,298.8732604980469,293.1499938964844,293.1499938964844,281.25,31328.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860395312309265,1.0,0.0,0.0,3.730291366577149,3.7303154468536377,9.284933639719384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.95458984375,0.0,1588.62451171875,1895.4371337890625,0.0,2344.53173828125,0.9199085831642152,1.0,0.0,3.0,1.0,0.0
18083820,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9581493139266968,0.3048560619354248,0.2745607793331146,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8417210578918457,0.2103804498910904,0.2001052945852279,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8843599557876587,0.2446359992027282,0.1716505736112594,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8283535242080688,0.1997607946395874,0.1901170760393142,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7449079155921936,0.1442412137985229,0.654193639755249,284.88824462890625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36749267578125,284.8901672363281,1.0,0.337836891412735,1.0,0.6499999761581421,0.0,1.0,-1.789394497871399,1.7893913984298706,3.110814759565983e-06,1.370411992073059,0.8959330320358276,0.8959330320358276,0.0,51.17649459838867,73.0,42647.109375,0.0,483.3704528808594,1.0,281.2562561035156,283.98974609375,296.28570556640625,299.09967041015625,293.1499938964844,293.1499938964844,280.95001220703125,37214.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035677075386047,1.0,0.0,0.0,3.72604775428772,3.726072788238525,9.263820857086102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.36083984375,0.0,1628.7109375,1895.4371337890625,0.0,2504.088623046875,0.9223849177360536,1.0,0.0,3.0,1.0,0.0
18083880,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9581493139266968,0.3048560619354248,0.2745607793331146,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8417210578918457,0.2103804498910904,0.2001052945852279,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8843599557876587,0.2446359992027282,0.1716505736112594,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8283535242080688,0.1997607946395874,0.1901170760393142,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7449079155921936,0.1442412137985229,0.654193639755249,284.88824462890625,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36749267578125,284.8901672363281,1.0,0.337836891412735,1.0,0.6499999761581421,0.0,1.0,-1.789394497871399,1.7893913984298706,3.110814759565983e-06,1.370411992073059,0.8959330320358276,0.8959330320358276,0.0,51.17649459838867,73.0,42647.109375,0.0,483.3704528808594,1.0,281.2562561035156,283.98974609375,296.28570556640625,299.09967041015625,293.1499938964844,293.1499938964844,280.95001220703125,37214.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035677075386047,1.0,0.0,0.0,3.72604775428772,3.726072788238525,9.263820857086102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.36083984375,0.0,1628.7109375,1895.4371337890625,0.0,2504.088623046875,0.9223849177360536,1.0,0.0,3.0,1.0,0.0
18083940,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.92225581407547,0.3070612549781799,0.276313453912735,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8146583437919617,0.2106725424528122,0.2006842792034149,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8540001511573792,0.245034322142601,0.1721422523260116,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.800697922706604,0.1999061852693557,0.1905578374862671,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7197064161300659,0.1434232890605926,0.6519410014152527,284.8568420410156,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3512268066406,284.87091064453125,1.0,0.344963401556015,1.0,0.6499999761581421,0.0,1.0,-1.790340542793274,1.7903374433517456,3.109951421720325e-06,1.3680191040039062,0.7928977012634277,0.7928977012634277,0.0,58.25841522216797,76.0,42610.6796875,0.0,505.6311645507813,1.0,280.9583740234375,283.98248291015625,296.2533874511719,299.08221435546875,293.1499938964844,293.1499938964844,281.25,44423.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137968182563782,1.0,0.0,0.0,3.3584673404693604,3.358489990234375,7.526195986429229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.47705078125,0.0,1290.357421875,1895.4371337890625,0.0,2598.200927734375,0.849618673324585,1.0,0.0,3.0,1.0,0.0
18084000,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.92225581407547,0.3070612549781799,0.276313453912735,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8146583437919617,0.2106725424528122,0.2006842792034149,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8540001511573792,0.245034322142601,0.1721422523260116,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.800697922706604,0.1999061852693557,0.1905578374862671,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7197064161300659,0.1434232890605926,0.6519410014152527,284.8568420410156,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3512268066406,284.87091064453125,1.0,0.344963401556015,1.0,0.6499999761581421,0.0,1.0,-1.790340542793274,1.7903374433517456,3.109951421720325e-06,1.3680191040039062,0.7928977012634277,0.7928977012634277,0.0,58.25841522216797,76.0,42610.6796875,0.0,505.6311645507813,1.0,280.9583740234375,283.98248291015625,296.2533874511719,299.08221435546875,293.1499938964844,293.1499938964844,281.25,44423.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137968182563782,1.0,0.0,0.0,3.3584673404693604,3.358489990234375,7.526195986429229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.47705078125,0.0,1290.357421875,1895.4371337890625,0.0,2598.200927734375,0.849618673324585,1.0,0.0,3.0,1.0,0.0
18084060,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9042168259620668,0.3112708032131195,0.2799238860607147,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7981582880020142,0.211644098162651,0.2016384452581405,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8376522064208984,0.2463261932134628,0.1730409860610962,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7839516997337341,0.2007001638412475,0.1913511306047439,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7036334872245789,0.1431670784950256,0.6510603427886963,285.01910400390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34979248046875,285.0155944824219,1.0,0.3509663641452789,1.0,0.6499999761581421,0.0,1.0,-1.7967901229858398,1.7967870235443115,3.1294175641960464e-06,1.3711833953857422,0.9182953834533693,0.9182953834533693,0.0,63.5554084777832,64.0,42423.4921875,0.0,526.0377807617188,1.0,281.2408142089844,284.1130676269531,296.1766357421875,298.9087219238281,293.1499938964844,293.1499938964844,280.95001220703125,32523.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005756139755249,1.0,0.0,0.0,3.533669233322144,3.53369140625,8.331919616466621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.41162109375,0.0,1382.37158203125,1895.4371337890625,0.0,2476.68896484375,0.8765831589698792,1.0,0.0,3.0,1.0,0.0
18084120,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9042168259620668,0.3112708032131195,0.2799238860607147,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7981582880020142,0.211644098162651,0.2016384452581405,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8376522064208984,0.2463261932134628,0.1730409860610962,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7839516997337341,0.2007001638412475,0.1913511306047439,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7036334872245789,0.1431670784950256,0.6510603427886963,285.01910400390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34979248046875,285.0155944824219,1.0,0.3509663641452789,1.0,0.6499999761581421,0.0,1.0,-1.7967901229858398,1.7967870235443115,3.1294175641960464e-06,1.3711833953857422,0.9182953834533693,0.9182953834533693,0.0,63.5554084777832,64.0,42423.4921875,0.0,526.0377807617188,1.0,281.2408142089844,284.1130676269531,296.1766357421875,298.9087219238281,293.1499938964844,293.1499938964844,280.95001220703125,32523.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005756139755249,1.0,0.0,0.0,3.533669233322144,3.53369140625,8.331919616466621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.41162109375,0.0,1382.37158203125,1895.4371337890625,0.0,2476.68896484375,0.8765831589698792,1.0,0.0,3.0,1.0,0.0
18084180,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9085159301757812,0.3145857751369476,0.283141165971756,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.799561619758606,0.2122000306844711,0.2023056596517563,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8390688896179199,0.2470080405473709,0.1736586540937423,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7851635813713074,0.2011048197746276,0.1918678134679794,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7034575939178467,0.142706036567688,0.6494177579879761,284.8897399902344,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3427734375,284.8992919921875,1.0,0.3509888350963592,1.0,0.6499999761581421,0.0,1.0,-1.800850510597229,1.8008472919464111,3.1464114726986736e-06,1.376774787902832,0.808318555355072,0.808318555355072,0.0,63.56309509277344,52.0,42766.20703125,0.0,528.7548828125,1.0,280.9585876464844,283.9979248046875,296.2384948730469,299.0602722167969,293.1499938964844,293.1499938964844,281.25,40878.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105812668800354,1.0,0.0,0.0,3.355818748474121,3.355840921401977,7.514330491176224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.259765625,0.0,1263.4027099609375,1895.4371337890625,0.0,2568.54736328125,0.8446336388587952,1.0,0.0,3.0,1.0,0.0
18084240,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9085159301757812,0.3145857751369476,0.283141165971756,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.799561619758606,0.2122000306844711,0.2023056596517563,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8390688896179199,0.2470080405473709,0.1736586540937423,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7851635813713074,0.2011048197746276,0.1918678134679794,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7034575939178467,0.142706036567688,0.6494177579879761,284.8897399902344,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3427734375,284.8992919921875,1.0,0.3509888350963592,1.0,0.6499999761581421,0.0,1.0,-1.800850510597229,1.8008472919464111,3.1464114726986736e-06,1.376774787902832,0.808318555355072,0.808318555355072,0.0,63.56309509277344,52.0,42766.20703125,0.0,528.7548828125,1.0,280.9585876464844,283.9979248046875,296.2384948730469,299.0602722167969,293.1499938964844,293.1499938964844,281.25,40878.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105812668800354,1.0,0.0,0.0,3.355818748474121,3.355840921401977,7.514330491176224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.259765625,0.0,1263.4027099609375,1895.4371337890625,0.0,2568.54736328125,0.8446336388587952,1.0,0.0,3.0,1.0,0.0
18084300,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9172284007072448,0.3166316747665405,0.2846702933311462,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.805357038974762,0.2126182466745376,0.2025227397680282,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8447300791740417,0.2475468665361404,0.1738745719194412,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7907742261886597,0.2014406025409698,0.1920124292373657,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7079384922981262,0.1425759196281433,0.6481360793113708,285.029052734375,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34161376953125,285.0408020019531,1.0,0.3494558930397033,1.0,0.6499999761581421,0.0,1.0,-1.80184006690979,1.8018369674682613,3.152041244902648e-06,1.3792659044265747,0.9027376174926758,0.9027376174926758,0.0,61.983642578125,52.0,42329.5546875,0.0,524.5686645507812,1.0,281.1950378417969,284.1398620605469,296.1697692871094,298.860107421875,293.1499938964844,293.1499938964844,281.25,33881.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031566739082336,1.0,0.0,0.0,3.4251649379730225,3.4251866340637207,7.828098773643433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.63623046875,0.0,1282.2445068359375,1895.4371337890625,0.0,2500.321044921875,0.8562214374542236,1.0,0.0,3.0,1.0,0.0
18084360,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9317197799682616,0.3188537061214447,0.2865278720855713,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8148820400238037,0.2131541222333908,0.2028912603855133,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8545703887939453,0.2482216358184814,0.1742431074380874,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8004302382469177,0.2018906325101852,0.1923004388809204,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7157759666442871,0.1425530314445495,0.6473700404167175,285.0316772460937,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3422546386719,285.0270690917969,1.0,0.3471989035606384,1.0,0.6499999761581421,0.0,1.0,-1.8043816089630127,1.8043785095214844,3.1633394428354222e-06,1.3832340240478516,0.9342350363731384,0.9342350363731384,0.0,59.45085144042969,40.0,42546.9921875,0.0,518.4750366210938,1.0,281.24090576171875,284.1132202148437,296.1767272949219,298.9162292480469,293.1499938964844,293.1499938964844,280.95001220703125,31644.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003667593002319,1.0,0.0,0.0,3.545125961303711,3.5451481342315674,8.38603455122211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.7978515625,0.0,1387.9375,1895.4371337890625,0.0,2474.779052734375,0.8784627914428711,1.0,0.0,3.0,1.0,0.0
