time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084420,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9686205983161926,0.3221397399902344,0.2894982695579529,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8402884006500244,0.2136725187301635,0.2032760083675384,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8831586837768555,0.248816430568695,0.1746175289154052,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8261867761611938,0.2022680193185806,0.1925439834594726,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7366729378700256,0.1421450674533844,0.6448152661323547,284.8822937011719,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3351135253906,284.8913879394531,1.0,0.3408229351043701,1.0,0.6499999761581421,0.0,1.0,-1.8060905933380127,1.8060873746871948,3.1732931802253006e-06,1.3876763582229614,0.8126509189605713,0.8126509189605713,0.0,52.964317321777344,28.0,42880.171875,0.0,499.6575317382813,1.0,280.9583435058594,283.9783630371094,296.2326965332031,299.065185546875,293.1499938964844,293.1499938964844,281.25,40666.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118988275527954,1.0,0.0,0.0,3.385872840881348,3.385895252227783,7.649527447028959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.53369140625,0.0,1291.0777587890625,1895.4371337890625,0.0,2580.690673828125,0.8507227897644043,1.0,0.0,3.0,1.0,0.0
18084480,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9686205983161926,0.3221397399902344,0.2894982695579529,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8402884006500244,0.2136725187301635,0.2032760083675384,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8831586837768555,0.248816430568695,0.1746175289154052,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8261867761611938,0.2022680193185806,0.1925439834594726,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7366729378700256,0.1421450674533844,0.6448152661323547,284.8822937011719,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3351135253906,284.8913879394531,1.0,0.3408229351043701,1.0,0.6499999761581421,0.0,1.0,-1.8060905933380127,1.8060873746871948,3.1732931802253006e-06,1.3876763582229614,0.8126509189605713,0.8126509189605713,0.0,52.964317321777344,28.0,42880.171875,0.0,499.6575317382813,1.0,280.9583435058594,283.9783630371094,296.2326965332031,299.065185546875,293.1499938964844,293.1499938964844,281.25,40666.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118988275527954,1.0,0.0,0.0,3.385872840881348,3.385895252227783,7.649527447028959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.53369140625,0.0,1291.0777587890625,1895.4371337890625,0.0,2580.690673828125,0.8507227897644043,1.0,0.0,3.0,1.0,0.0
18084540,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.3268138468265533,0.2827022969722748,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.879656970500946,0.2145863771438598,0.2036976069211959,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9288655519485474,0.2499513477087021,0.1750513315200805,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.863570511341095,0.2030216455459594,0.1928210109472274,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7690486907958984,0.142012745141983,0.6422949433326721,285.02490234375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33612060546875,285.0180969238281,1.0,0.3323711454868316,1.0,0.6499999761581421,0.0,1.0,-1.801445484161377,1.801442265510559,3.156955244776327e-06,1.3837251663208008,0.9355288147926332,0.9355288147926332,0.0,45.36611557006836,25.0,42489.48828125,0.0,471.9795837402344,1.0,281.24127197265625,284.0947570800781,296.16265869140625,298.9056091308594,293.1499938964844,293.1499938964844,280.95001220703125,31781.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017245531082153,1.0,0.0,0.0,3.564918041229248,3.564940452575684,8.479933057969902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.66064453125,0.0,1409.72802734375,1895.4371337890625,0.0,2487.202880859375,0.8829216361045837,1.0,0.0,3.0,1.0,0.0
18084600,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.3268138468265533,0.2827022969722748,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.879656970500946,0.2145863771438598,0.2036976069211959,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9288655519485474,0.2499513477087021,0.1750513315200805,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.863570511341095,0.2030216455459594,0.1928210109472274,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7690486907958984,0.142012745141983,0.6422949433326721,285.02490234375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33612060546875,285.0180969238281,1.0,0.3323711454868316,1.0,0.6499999761581421,0.0,1.0,-1.801445484161377,1.801442265510559,3.156955244776327e-06,1.3837251663208008,0.9355288147926332,0.9355288147926332,0.0,45.36611557006836,25.0,42489.48828125,0.0,471.9795837402344,1.0,281.24127197265625,284.0947570800781,296.16265869140625,298.9056091308594,293.1499938964844,293.1499938964844,280.95001220703125,31781.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017245531082153,1.0,0.0,0.0,3.564918041229248,3.564940452575684,8.479933057969902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.66064453125,0.0,1409.72802734375,1895.4371337890625,0.0,2487.202880859375,0.8829216361045837,1.0,0.0,3.0,1.0,0.0
18084660,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.3354986608028412,0.2623888254165649,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9030137658119202,0.2149843126535415,0.2041174173355102,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9560818672180176,0.2503754496574402,0.1754190623760223,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8859891295433044,0.2032875418663025,0.1931077390909195,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7879661917686462,0.141640692949295,0.6404280066490173,284.86083984375,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3539123535156,284.8715515136719,1.0,0.3243561685085296,1.0,0.6499999761581421,0.0,1.0,-1.77093768119812,1.7709345817565918,3.053663022001274e-06,1.3599178791046145,0.7908130884170532,0.7908130884170532,0.0,41.407997131347656,43.0,42040.4453125,0.0,442.3377990722656,1.0,280.95849609375,283.9664611816406,296.2040405273437,298.9999084472656,293.1499938964844,293.1499938964844,281.25,42704.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108960390090942,1.0,0.0,0.0,3.330413341522217,3.3304357528686523,7.400986419270339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.77294921875,0.0,1251.606201171875,1895.4371337890625,0.0,2571.447509765625,0.8403567671775818,1.0,0.0,3.0,1.0,0.0
18084720,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.3354986608028412,0.2623888254165649,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9030137658119202,0.2149843126535415,0.2041174173355102,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9560818672180176,0.2503754496574402,0.1754190623760223,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8859891295433044,0.2032875418663025,0.1931077390909195,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7879661917686462,0.141640692949295,0.6404280066490173,284.86083984375,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3539123535156,284.8715515136719,1.0,0.3243561685085296,1.0,0.6499999761581421,0.0,1.0,-1.77093768119812,1.7709345817565918,3.053663022001274e-06,1.3599178791046145,0.7908130884170532,0.7908130884170532,0.0,41.407997131347656,43.0,42040.4453125,0.0,442.3377990722656,1.0,280.95849609375,283.9664611816406,296.2040405273437,298.9999084472656,293.1499938964844,293.1499938964844,281.25,42704.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108960390090942,1.0,0.0,0.0,3.330413341522217,3.3304357528686523,7.400986419270339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.77294921875,0.0,1251.606201171875,1895.4371337890625,0.0,2571.447509765625,0.8403567671775818,1.0,0.0,3.0,1.0,0.0
18084780,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.3455360829830169,0.2621226906776428,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9043461680412292,0.2158688306808471,0.2047803997993469,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9575616717338562,0.2514526844024658,0.1760073155164718,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8871129751205444,0.2040153890848159,0.1936309784650802,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7881495952606201,0.1417608857154846,0.640223503112793,285.01495361328125,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3851318359375,285.01153564453125,1.0,0.3253184556961059,1.0,0.6499999761581421,0.0,1.0,-1.7724745273590088,1.7724714279174805,3.057844423892675e-06,1.3603630065917969,0.9102154970169068,0.9102154970169068,0.0,41.37992858886719,61.0,41717.44140625,0.0,443.1964111328125,1.0,281.2403564453125,284.0965881347656,296.1291198730469,298.8182373046875,293.1499938964844,293.1499938964844,280.95001220703125,32320.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968751788139343,1.0,0.0,0.0,3.4938900470733643,3.4939119815826416,8.145387937474879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.2548828125,0.0,1339.9700927734375,1895.4371337890625,0.0,2442.890380859375,0.8674408197402954,1.0,0.0,3.0,1.0,0.0
18084840,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.3455360829830169,0.2621226906776428,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9043461680412292,0.2158688306808471,0.2047803997993469,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9575616717338562,0.2514526844024658,0.1760073155164718,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8871129751205444,0.2040153890848159,0.1936309784650802,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7881495952606201,0.1417608857154846,0.640223503112793,285.01495361328125,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3851318359375,285.01153564453125,1.0,0.3253184556961059,1.0,0.6499999761581421,0.0,1.0,-1.7724745273590088,1.7724714279174805,3.057844423892675e-06,1.3603630065917969,0.9102154970169068,0.9102154970169068,0.0,41.37992858886719,61.0,41717.44140625,0.0,443.1964111328125,1.0,281.2403564453125,284.0965881347656,296.1291198730469,298.8182373046875,293.1499938964844,293.1499938964844,280.95001220703125,32320.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968751788139343,1.0,0.0,0.0,3.4938900470733643,3.4939119815826416,8.145387937474879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.2548828125,0.0,1339.9700927734375,1895.4371337890625,0.0,2442.890380859375,0.8674408197402954,1.0,0.0,3.0,1.0,0.0
18084900,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.3485282361507416,0.2695680856704712,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8964084982872009,0.2161979079246521,0.2052379846572876,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9487014412879944,0.2518133223056793,0.1763974875211715,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8793216943740845,0.204273983836174,0.1940163373947143,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7809167504310608,0.1417634636163711,0.6407921314239502,284.8815612792969,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3905029296875,284.86749267578125,1.0,0.3285040557384491,1.0,0.6499999761581421,0.0,1.0,-1.7835726737976074,1.783569574356079,3.096109821854043e-06,1.3697134256362915,0.8243148326873779,0.8243148326873779,0.0,42.81277084350586,61.0,42540.25390625,0.0,454.3529357910156,1.0,281.0010986328125,283.9364013671875,296.20123291015625,299.03741455078125,293.1499938964844,293.1499938964844,280.95001220703125,36834.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039207458496094,1.0,0.0,0.0,3.4759249687194824,3.475947618484497,8.061838343564887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.66455078125,0.0,1353.9364013671875,1895.4371337890625,0.0,2507.32568359375,0.8644132614135742,1.0,0.0,3.0,1.0,0.0
18084960,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,0.3498510718345642,0.2818790972232818,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8832270503044128,0.2163909673690796,0.2055330127477646,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9331455826759338,0.2520023286342621,0.176616370677948,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8665346503257751,0.2044024616479873,0.1942493915557861,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7691866755485535,0.1416202187538147,0.6407674551010132,284.9045104980469,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.38604736328125,284.9149169921875,1.0,0.3331981599330902,1.0,0.6499999761581421,0.0,1.0,-1.7992157936096191,1.7992126941680908,3.148925316054374e-06,1.3816720247268677,0.8152595162391663,0.8152595162391663,0.0,45.16887283325195,79.0,42491.91015625,0.0,471.3294982910156,1.0,280.9593200683594,283.9932861328125,296.1944580078125,298.9870300292969,293.1499938964844,293.1499938964844,281.25,39840.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070878982543945,1.0,0.0,0.0,3.340609312057495,3.3406312465667725,7.446371341757185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.15185546875,0.0,1241.7269287109375,1895.4371337890625,0.0,2536.40185546875,0.840733528137207,1.0,0.0,3.0,1.0,0.0
18085020,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.99880850315094,0.3492850959300995,0.3147965669631958,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8512011766433716,0.2173149287700653,0.2065045684576034,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8955345153808594,0.2530887722969055,0.1774186342954635,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8359571099281311,0.2051692306995391,0.1950796693563461,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7410798072814941,0.1415173262357711,0.6412577629089355,285.0721740722656,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3604736328125,285.0699462890625,1.0,0.3463727831840515,1.0,0.6499999761581421,0.0,1.0,-1.842739701271057,1.8427363634109497,3.299237050669035e-06,1.4153705835342407,0.9749755263328552,0.9749755263328552,0.0,52.27886962890625,82.0,43057.875,0.0,521.6821899414062,1.0,281.2409362792969,284.12066650390625,296.1450500488281,298.8975524902344,293.1499938964844,293.1499938964844,280.95001220703125,30298.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001765012741089,1.0,0.0,0.0,3.5778162479400635,3.577838659286499,8.541406373296923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.2587890625,0.0,1412.5159912109375,1895.4371337890625,0.0,2473.03857421875,0.8849702477455139,1.0,0.0,3.0,1.0,0.0
18085080,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.99880850315094,0.3492850959300995,0.3147965669631958,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8512011766433716,0.2173149287700653,0.2065045684576034,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8955345153808594,0.2530887722969055,0.1774186342954635,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8359571099281311,0.2051692306995391,0.1950796693563461,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7410798072814941,0.1415173262357711,0.6412577629089355,285.0721740722656,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3604736328125,285.0699462890625,1.0,0.3463727831840515,1.0,0.6499999761581421,0.0,1.0,-1.842739701271057,1.8427363634109497,3.299237050669035e-06,1.4153705835342407,0.9749755263328552,0.9749755263328552,0.0,52.27886962890625,82.0,43057.875,0.0,521.6821899414062,1.0,281.2409362792969,284.12066650390625,296.1450500488281,298.8975524902344,293.1499938964844,293.1499938964844,280.95001220703125,30298.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001765012741089,1.0,0.0,0.0,3.5778162479400635,3.577838659286499,8.541406373296923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.2587890625,0.0,1412.5159912109375,1895.4371337890625,0.0,2473.03857421875,0.8849702477455139,1.0,0.0,3.0,1.0,0.0
18085140,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9558699131011964,0.3486712276935577,0.3141124248504638,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.814347505569458,0.2175670564174652,0.2073743790388107,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8539548516273499,0.2532708346843719,0.1780639737844467,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7988502383232117,0.2052972316741943,0.1958214193582534,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7075455188751221,0.1407625824213028,0.6406960487365723,284.8773498535156,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3306579589844,284.8831481933594,1.0,0.3558565378189087,1.0,0.6499999761581421,0.0,1.0,-1.843695282936096,1.8436919450759888,3.304383881186368e-06,1.4174398183822632,0.8404794931411743,0.8404794931411743,0.0,62.3084602355957,85.0,43657.0703125,0.0,553.8818969726562,1.0,280.95770263671875,283.9245300292969,296.2064208984375,299.088134765625,293.1499938964844,293.1499938964844,281.25,38982.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167365193367004,1.0,0.0,0.0,3.510636329650879,3.510659456253052,8.223656777772703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.423828125,0.0,1405.0418701171875,1895.4371337890625,0.0,2625.362548828125,0.8760378360748291,1.0,0.0,3.0,1.0,0.0
18085200,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9558699131011964,0.3486712276935577,0.3141124248504638,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.814347505569458,0.2175670564174652,0.2073743790388107,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8539548516273499,0.2532708346843719,0.1780639737844467,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7988502383232117,0.2052972316741943,0.1958214193582534,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7075455188751221,0.1407625824213028,0.6406960487365723,284.8773498535156,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3306579589844,284.8831481933594,1.0,0.3558565378189087,1.0,0.6499999761581421,0.0,1.0,-1.843695282936096,1.8436919450759888,3.304383881186368e-06,1.4174398183822632,0.8404794931411743,0.8404794931411743,0.0,62.3084602355957,85.0,43657.0703125,0.0,553.8818969726562,1.0,280.95770263671875,283.9245300292969,296.2064208984375,299.088134765625,293.1499938964844,293.1499938964844,281.25,38982.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167365193367004,1.0,0.0,0.0,3.510636329650879,3.510659456253052,8.223656777772703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.423828125,0.0,1405.0418701171875,1895.4371337890625,0.0,2625.362548828125,0.8760378360748291,1.0,0.0,3.0,1.0,0.0
18085260,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9281098246574402,0.351844310760498,0.3165306448936462,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7919673323631287,0.2181049883365631,0.208020731806755,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8317809700965881,0.253870278596878,0.1785466820001602,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7764773368835449,0.2056916207075119,0.1963407099246978,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6857236623764038,0.1402043104171753,0.6390003561973572,285.0316162109375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32647705078125,285.0283203125,1.0,0.3632037043571472,1.0,0.6499999761581421,0.0,1.0,-1.8465362787246704,1.8465330600738523,3.31144588017196e-06,1.4174998998641968,0.970106303691864,0.970106303691864,0.0,69.71473693847656,73.0,43278.9453125,0.0,579.1301879882812,1.0,281.24151611328125,284.0628967285156,296.1240539550781,298.9130249023437,293.1499938964844,293.1499938964844,280.95001220703125,31867.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086623549461365,1.0,0.0,0.0,3.669886589050293,3.669910192489624,8.986665989141329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.90966796875,0.0,1524.3170166015625,1895.4371337890625,0.0,2550.88037109375,0.9066783785820008,1.0,0.0,3.0,1.0,0.0
18085320,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9281098246574402,0.351844310760498,0.3165306448936462,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7919673323631287,0.2181049883365631,0.208020731806755,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8317809700965881,0.253870278596878,0.1785466820001602,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7764773368835449,0.2056916207075119,0.1963407099246978,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6857236623764038,0.1402043104171753,0.6390003561973572,285.0316162109375,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32647705078125,285.0283203125,1.0,0.3632037043571472,1.0,0.6499999761581421,0.0,1.0,-1.8465362787246704,1.8465330600738523,3.31144588017196e-06,1.4174998998641968,0.970106303691864,0.970106303691864,0.0,69.71473693847656,73.0,43278.9453125,0.0,579.1301879882812,1.0,281.24151611328125,284.0628967285156,296.1240539550781,298.9130249023437,293.1499938964844,293.1499938964844,280.95001220703125,31867.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086623549461365,1.0,0.0,0.0,3.669886589050293,3.669910192489624,8.986665989141329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.90966796875,0.0,1524.3170166015625,1895.4371337890625,0.0,2550.88037109375,0.9066783785820008,1.0,0.0,3.0,1.0,0.0
18085380,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9261142015457152,0.3545225858688354,0.3192237913608551,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7886121273040771,0.2182373404502868,0.2083581686019897,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8284818530082703,0.2538988292217254,0.1787624061107635,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7730934619903564,0.2057035565376281,0.1965563595294952,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6813158392906189,0.1394596695899963,0.6363725662231445,284.8666687011719,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199157714844,284.8743896484375,1.0,0.3639840185642242,1.0,0.6499999761581421,0.0,1.0,-1.8475414514541624,1.8475381135940552,3.3098167477874085e-06,1.4144693613052368,0.8352752923965454,0.8352752923965454,0.0,70.9593734741211,61.0,43706.17578125,0.0,583.7518310546875,1.0,280.957275390625,283.9060974121094,296.1707763671875,299.0552673339844,293.1499938964844,293.1499938964844,281.25,40456.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205274939537048,1.0,0.0,0.0,3.534364461898804,3.5343880653381348,8.335198344866512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.96923828125,0.0,1440.5703125,1895.4371337890625,0.0,2660.45654296875,0.8827729821205139,1.0,0.0,3.0,1.0,0.0
18085440,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9261142015457152,0.3545225858688354,0.3192237913608551,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7886121273040771,0.2182373404502868,0.2083581686019897,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8284818530082703,0.2538988292217254,0.1787624061107635,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7730934619903564,0.2057035565376281,0.1965563595294952,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6813158392906189,0.1394596695899963,0.6363725662231445,284.8666687011719,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3199157714844,284.8743896484375,1.0,0.3639840185642242,1.0,0.6499999761581421,0.0,1.0,-1.8475414514541624,1.8475381135940552,3.3098167477874085e-06,1.4144693613052368,0.8352752923965454,0.8352752923965454,0.0,70.9593734741211,61.0,43706.17578125,0.0,583.7518310546875,1.0,280.957275390625,283.9060974121094,296.1707763671875,299.0552673339844,293.1499938964844,293.1499938964844,281.25,40456.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205274939537048,1.0,0.0,0.0,3.534364461898804,3.5343880653381348,8.335198344866512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.96923828125,0.0,1440.5703125,1895.4371337890625,0.0,2660.45654296875,0.8827729821205139,1.0,0.0,3.0,1.0,0.0
18085500,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9317398071289062,0.3563602566719055,0.3205187916755676,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7917765378952026,0.2184603810310363,0.20839424431324,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8314499258995056,0.2541337609291076,0.1787639856338501,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7760785222053528,0.205856516957283,0.1965336203575134,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6834109425544739,0.139195367693901,0.6345492005348206,285.019287109375,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3197326660156,285.03240966796875,1.0,0.3626870512962341,1.0,0.6499999761581421,0.0,1.0,-1.846921682357788,1.8469184637069704,3.305415475551854e-06,1.412339210510254,0.9323701858520508,0.9323701858520508,0.0,69.79619598388672,61.0,43110.7421875,0.0,579.6567993164062,1.0,281.1991882324219,284.06951904296875,296.0944519042969,298.8356628417969,293.1499938964844,293.1499938964844,281.25,34434.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129898309707642,1.0,0.0,0.0,3.577165365219116,3.577188491821289,8.538298743587802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.7529296875,0.0,1442.1563720703125,1895.4371337890625,0.0,2590.75341796875,0.8904971480369568,1.0,0.0,3.0,1.0,0.0
18085560,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9425113797187804,0.3584831655025482,0.322264701128006,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7987418174743652,0.2188542932271957,0.2086221128702163,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8381028175354004,0.2545742988586426,0.1789596676826477,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7827740907669067,0.206172838807106,0.1966903805732727,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6889167428016663,0.1390752047300338,0.6333423852920532,285.03125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3221740722656,285.027587890625,1.0,0.360617071390152,1.0,0.6499999761581421,0.0,1.0,-1.8482637405395508,1.848260402679444,3.308530949652777e-06,1.4122008085250854,0.9685442447662354,0.9685442447662354,0.0,67.53833770751953,49.0,43279.875,0.0,573.4982299804688,1.0,281.2422790527344,284.05291748046875,296.0975341796875,298.8841247558594,293.1499938964844,293.1499938964844,280.95001220703125,32194.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098626136779785,1.0,0.0,0.0,3.684401750564575,3.684425354003906,9.057894203579052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.16259765625,0.0,1543.037353515625,1895.4371337890625,0.0,2561.92822265625,0.910251796245575,1.0,0.0,3.0,1.0,0.0
18085620,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.970232367515564,0.361417293548584,0.3249824345111847,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8185856342315674,0.2191068530082702,0.2087737619876861,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8581579327583313,0.2547043263912201,0.1790285408496856,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8027448654174805,0.2063011974096298,0.1967164427042007,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7058191895484924,0.1385181099176406,0.6301603317260742,284.8684387207031,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3177185058594,284.87628173828125,1.0,0.3545184731483459,1.0,0.6499999761581421,0.0,1.0,-1.8480063676834104,1.8480030298233032,3.3072481073759263e-06,1.4117194414138794,0.8349566459655762,0.8349566459655762,0.0,61.381961822509766,37.0,43672.19921875,0.0,553.9457397460938,1.0,280.95721435546875,283.8999938964844,296.15350341796875,299.0336608886719,293.1499938964844,293.1499938964844,281.25,40664.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207260370254517,1.0,0.0,0.0,3.538839101791382,3.538862943649292,8.356317380275868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.4111328125,0.0,1446.81201171875,1895.4371337890625,0.0,2662.297119140625,0.8839988112449646,1.0,0.0,3.0,1.0,0.0
18085680,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.970232367515564,0.361417293548584,0.3249824345111847,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8185856342315674,0.2191068530082702,0.2087737619876861,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8581579327583313,0.2547043263912201,0.1790285408496856,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8027448654174805,0.2063011974096298,0.1967164427042007,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7058191895484924,0.1385181099176406,0.6301603317260742,284.8684387207031,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3177185058594,284.87628173828125,1.0,0.3545184731483459,1.0,0.6499999761581421,0.0,1.0,-1.8480063676834104,1.8480030298233032,3.3072481073759263e-06,1.4117194414138794,0.8349566459655762,0.8349566459655762,0.0,61.381961822509766,37.0,43672.19921875,0.0,553.9457397460938,1.0,280.95721435546875,283.8999938964844,296.15350341796875,299.0336608886719,293.1499938964844,293.1499938964844,281.25,40664.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207260370254517,1.0,0.0,0.0,3.538839101791382,3.538862943649292,8.356317380275868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.4111328125,0.0,1446.81201171875,1895.4371337890625,0.0,2662.297119140625,0.8839988112449646,1.0,0.0,3.0,1.0,0.0
18085740,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3656550645828247,0.3250649869441986,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8470761179924011,0.2198249250650406,0.2089786231517791,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.890248715877533,0.2554494440555572,0.1791619807481765,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8311994075775146,0.2068665474653244,0.1967870891094207,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7298291325569153,0.1382772326469421,0.6270667314529419,285.0328063964844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32080078125,285.0278015136719,1.0,0.346351146697998,1.0,0.6499999761581421,0.0,1.0,-1.843230366706848,1.8432270288467407,3.293774852863862e-06,1.4104321002960205,0.9694551825523376,0.9694551825523376,0.0,53.779052734375,25.0,43181.2578125,0.0,527.2655029296875,1.0,281.242431640625,284.0451965332031,296.0858154296875,298.8683776855469,293.1499938964844,293.1499938964844,280.95001220703125,32205.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096358776092529,1.0,0.0,0.0,3.6890132427215576,3.6890368461608887,9.080582685783156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.4873046875,0.0,1548.3145751953125,1895.4371337890625,0.0,2559.840576171875,0.911238431930542,1.0,0.0,3.0,1.0,0.0
18085800,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3656550645828247,0.3250649869441986,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8470761179924011,0.2198249250650406,0.2089786231517791,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.890248715877533,0.2554494440555572,0.1791619807481765,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8311994075775146,0.2068665474653244,0.1967870891094207,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7298291325569153,0.1382772326469421,0.6270667314529419,285.0328063964844,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.32080078125,285.0278015136719,1.0,0.346351146697998,1.0,0.6499999761581421,0.0,1.0,-1.843230366706848,1.8432270288467407,3.293774852863862e-06,1.4104321002960205,0.9694551825523376,0.9694551825523376,0.0,53.779052734375,25.0,43181.2578125,0.0,527.2655029296875,1.0,281.242431640625,284.0451965332031,296.0858154296875,298.8683776855469,293.1499938964844,293.1499938964844,280.95001220703125,32205.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096358776092529,1.0,0.0,0.0,3.6890132427215576,3.6890368461608887,9.080582685783156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.4873046875,0.0,1548.3145751953125,1895.4371337890625,0.0,2559.840576171875,0.911238431930542,1.0,0.0,3.0,1.0,0.0
18085860,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.373716801404953,0.2958399057388305,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8740132451057434,0.2200323939323425,0.2091545760631561,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9209758639335632,0.2554783225059509,0.1792142838239669,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8565362095832825,0.2069465816020965,0.1968338787555694,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7506544589996338,0.1378005892038345,0.624393880367279,284.8462219238281,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.34185791015625,284.8540344238281,1.0,0.3352881073951721,1.0,0.6499999761581421,0.0,1.0,-1.8069384098052976,1.8069353103637693,3.171969865434221e-06,1.3851311206817627,0.8102160692214966,0.8102160692214966,0.0,47.65898513793945,28.0,42777.20703125,0.0,483.8810729980469,1.0,280.9579772949219,283.8866271972656,296.1355895996094,298.9775085449219,293.1499938964844,293.1499938964844,281.25,42612.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187224864959717,1.0,0.0,0.0,3.481764793395996,3.481788396835327,8.088950380624738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.05908203125,0.0,1401.126220703125,1895.4371337890625,0.0,2643.738037109375,0.8728152513504028,1.0,0.0,3.0,1.0,0.0
18085920,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.373716801404953,0.2958399057388305,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8740132451057434,0.2200323939323425,0.2091545760631561,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9209758639335632,0.2554783225059509,0.1792142838239669,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8565362095832825,0.2069465816020965,0.1968338787555694,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7506544589996338,0.1378005892038345,0.624393880367279,284.8462219238281,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.34185791015625,284.8540344238281,1.0,0.3352881073951721,1.0,0.6499999761581421,0.0,1.0,-1.8069384098052976,1.8069353103637693,3.171969865434221e-06,1.3851311206817627,0.8102160692214966,0.8102160692214966,0.0,47.65898513793945,28.0,42777.20703125,0.0,483.8810729980469,1.0,280.9579772949219,283.8866271972656,296.1355895996094,298.9775085449219,293.1499938964844,293.1499938964844,281.25,42612.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187224864959717,1.0,0.0,0.0,3.481764793395996,3.481788396835327,8.088950380624738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.05908203125,0.0,1401.126220703125,1895.4371337890625,0.0,2643.738037109375,0.8728152513504028,1.0,0.0,3.0,1.0,0.0
18085980,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.3867039084434509,0.2741912007331848,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8974494338035583,0.2207045704126358,0.2094640880823135,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9486345648765564,0.2561261057853699,0.1793885976076126,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.878804624080658,0.2074571251869201,0.1970025300979614,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7690621018409729,0.1378286331892013,0.6229903101921082,284.99639892578125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3927917480469,284.9915771484375,1.0,0.3278201520442962,1.0,0.6499999761581421,0.0,1.0,-1.7800284624099731,1.7800253629684448,3.083702267758781e-06,1.366606831550598,0.9165965914726256,0.9165965914726256,0.0,43.46868896484375,31.0,41822.68359375,0.0,454.1437683105469,1.0,281.2414855957031,284.02850341796875,296.0599060058594,298.7662658691406,293.1499938964844,293.1499938964844,280.95001220703125,33435.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029208779335022,1.0,0.0,0.0,3.590348958969116,3.59037184715271,8.601350032222399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.5361328125,0.0,1448.939453125,1895.4371337890625,0.0,2498.16015625,0.8898422122001648,1.0,0.0,3.0,1.0,0.0
18086040,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.3867039084434509,0.2741912007331848,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8974494338035583,0.2207045704126358,0.2094640880823135,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9486345648765564,0.2561261057853699,0.1793885976076126,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.878804624080658,0.2074571251869201,0.1970025300979614,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7690621018409729,0.1378286331892013,0.6229903101921082,284.99639892578125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3927917480469,284.9915771484375,1.0,0.3278201520442962,1.0,0.6499999761581421,0.0,1.0,-1.7800284624099731,1.7800253629684448,3.083702267758781e-06,1.366606831550598,0.9165965914726256,0.9165965914726256,0.0,43.46868896484375,31.0,41822.68359375,0.0,454.1437683105469,1.0,281.2414855957031,284.02850341796875,296.0599060058594,298.7662658691406,293.1499938964844,293.1499938964844,280.95001220703125,33435.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029208779335022,1.0,0.0,0.0,3.590348958969116,3.59037184715271,8.601350032222399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.5361328125,0.0,1448.939453125,1895.4371337890625,0.0,2498.16015625,0.8898422122001648,1.0,0.0,3.0,1.0,0.0
18086100,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9990000128746032,0.3930599689483642,0.2659623026847839,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9074165225028992,0.2209324985742569,0.2097341865301132,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9594594836235046,0.2562746703624725,0.1795654892921447,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8882814645767212,0.2076075822114944,0.197194755077362,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7770528197288513,0.1378543078899383,0.623090922832489,284.8494873046875,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41729736328125,284.8341064453125,1.0,0.3251509666442871,1.0,0.6499999761581421,0.0,1.0,-1.7710347175598145,1.771031618118286,3.0545538720616605e-06,1.3604323863983154,0.8132362961769104,0.8132362961769104,0.0,41.97669982910156,31.0,42224.09375,0.0,444.1133117675781,1.0,280.99920654296875,283.8635559082031,296.1301574707031,298.9622497558594,293.1499938964844,293.1499938964844,280.95001220703125,38834.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080871105194092,1.0,0.0,0.0,3.534245252609253,3.534268617630005,8.334636163453979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.1875,0.0,1428.6943359375,1895.4371337890625,0.0,2545.5888671875,0.878393292427063,1.0,0.0,3.0,1.0,0.0
18086160,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.3990298509597778,0.2598681449890136,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9153130650520324,0.221040278673172,0.2098215073347091,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.966956377029419,0.2562652826309204,0.1795523017644882,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8953008651733398,0.2076402008533477,0.1972121596336364,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7829908728599548,0.1378084868192672,0.6227724552154541,284.8738708496094,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4388427734375,284.8849182128906,1.0,0.3230641186237335,1.0,0.6499999761581421,0.0,1.0,-1.7634432315826416,1.7634402513504028,3.029799245268805e-06,1.3550024032592771,0.7941996455192566,0.7941996455192566,0.0,40.88643646240234,49.0,41625.5078125,0.0,436.2284851074219,1.0,280.9588928222656,283.937744140625,296.1188659667969,298.8745422363281,293.1499938964844,293.1499938964844,281.25,42685.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082546591758728,1.0,0.0,0.0,3.331270933151245,3.3312933444976807,7.404798338939145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.5654296875,0.0,1252.2882080078125,1895.4371337890625,0.0,2547.129638671875,0.8412275314331055,1.0,0.0,3.0,1.0,0.0
18086220,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4094375669956207,0.2665029466152191,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.907968521118164,0.2219066619873047,0.2105112373828888,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9595866799354552,0.2570824027061462,0.1799971312284469,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8884897232055664,0.2083110511302948,0.1977292001247406,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7768766283988953,0.1381389796733856,0.6239357590675354,285.0297546386719,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47149658203125,285.027587890625,1.0,0.3265744745731354,1.0,0.6499999761581421,0.0,1.0,-1.7747654914855957,1.7747623920440674,3.0674243589601247e-06,1.3636118173599243,0.9233952760696412,0.9233952760696412,0.0,42.152156829833984,67.0,41556.44921875,0.0,446.9292907714844,1.0,281.2398986816406,284.06671142578125,296.072265625,298.7400207519531,293.1499938964844,293.1499938964844,280.95001220703125,31960.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941254377365112,1.0,0.0,0.0,3.515652894973755,3.515674829483032,8.247175742326363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.01611328125,0.0,1359.6600341796875,1895.4371337890625,0.0,2417.841796875,0.8721838593482971,1.0,0.0,3.0,1.0,0.0
