time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086280,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4094375669956207,0.2665029466152191,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.907968521118164,0.2219066619873047,0.2105112373828888,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9595866799354552,0.2570824027061462,0.1799971312284469,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8884897232055664,0.2083110511302948,0.1977292001247406,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7768766283988953,0.1381389796733856,0.6239357590675354,285.0297546386719,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.47149658203125,285.027587890625,1.0,0.3265744745731354,1.0,0.6499999761581421,0.0,1.0,-1.7747654914855957,1.7747623920440674,3.0674243589601247e-06,1.3636118173599243,0.9233952760696412,0.9233952760696412,0.0,42.152156829833984,67.0,41556.44921875,0.0,446.9292907714844,1.0,281.2398986816406,284.06671142578125,296.072265625,298.7400207519531,293.1499938964844,293.1499938964844,280.95001220703125,31960.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941254377365112,1.0,0.0,0.0,3.515652894973755,3.515674829483032,8.247175742326363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.01611328125,0.0,1359.6600341796875,1895.4371337890625,0.0,2417.841796875,0.8721838593482971,1.0,0.0,3.0,1.0,0.0
18086340,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.413500428199768,0.2917378842830658,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.881149411201477,0.2223619818687439,0.211257517337799,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9284100532531738,0.2572922110557556,0.1804189831018448,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8625847101211548,0.2085858583450317,0.1982994824647903,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.754289448261261,0.138036236166954,0.625029444694519,284.9071044921875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4619140625,284.9170837402344,1.0,0.3364595472812652,1.0,0.6499999761581421,0.0,1.0,-1.8084551095962524,1.8084518909454343,3.1807355753699085e-06,1.389012336730957,0.829451322555542,0.829451322555542,0.0,47.05778884887695,85.0,42629.0,0.0,483.0179138183594,1.0,280.95849609375,283.9438171386719,296.1604919433594,298.9533996582031,293.1499938964844,293.1499938964844,281.25,39129.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059547543525696,1.0,0.0,0.0,3.4054386615753174,3.405461072921753,7.73819067489967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.7197265625,0.0,1299.5701904296875,1895.4371337890625,0.0,2525.991455078125,0.8539151549339294,1.0,0.0,3.0,1.0,0.0
18086400,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.413500428199768,0.2917378842830658,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.881149411201477,0.2223619818687439,0.211257517337799,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9284100532531738,0.2572922110557556,0.1804189831018448,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8625847101211548,0.2085858583450317,0.1982994824647903,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.754289448261261,0.138036236166954,0.625029444694519,284.9071044921875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4619140625,284.9170837402344,1.0,0.3364595472812652,1.0,0.6499999761581421,0.0,1.0,-1.8084551095962524,1.8084518909454343,3.1807355753699085e-06,1.389012336730957,0.829451322555542,0.829451322555542,0.0,47.05778884887695,85.0,42629.0,0.0,483.0179138183594,1.0,280.95849609375,283.9438171386719,296.1604919433594,298.9533996582031,293.1499938964844,293.1499938964844,281.25,39129.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059547543525696,1.0,0.0,0.0,3.4054386615753174,3.405461072921753,7.73819067489967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.7197265625,0.0,1299.5701904296875,1895.4371337890625,0.0,2525.991455078125,0.8539151549339294,1.0,0.0,3.0,1.0,0.0
18086460,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9990000128746032,0.4132408499717712,0.3290004134178161,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8481866121292114,0.2235625833272934,0.2123750746250152,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8899056911468506,0.258368581533432,0.1811270266771316,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8312705755233765,0.2095697373151779,0.1992240101099014,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7268705368041992,0.1382163614034652,0.6263520121574402,285.0904846191406,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4224853515625,285.0892639160156,1.0,0.3511823713779449,1.0,0.6499999761581421,0.0,1.0,-1.8580784797668457,1.8580751419067385,3.352296289449441e-06,1.4265921115875244,1.0,1.0,0.0,55.02491760253906,103.0,43333.8984375,0.0,540.836669921875,1.0,281.24169921875,284.08837890625,296.1241760253906,298.8858947753906,293.1499938964844,293.1499938964844,280.95001220703125,30133.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002577424049377,1.0,0.0,0.0,3.64090633392334,3.6409292221069336,8.845295269566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.83935546875,0.0,1479.29150390625,1895.4371337890625,0.0,2473.78173828125,0.8991643190383911,1.0,0.0,3.0,1.0,0.0
18086520,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9990000128746032,0.4132408499717712,0.3290004134178161,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8481866121292114,0.2235625833272934,0.2123750746250152,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8899056911468506,0.258368581533432,0.1811270266771316,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8312705755233765,0.2095697373151779,0.1992240101099014,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7268705368041992,0.1382163614034652,0.6263520121574402,285.0904846191406,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4224853515625,285.0892639160156,1.0,0.3511823713779449,1.0,0.6499999761581421,0.0,1.0,-1.8580784797668457,1.8580751419067385,3.352296289449441e-06,1.4265921115875244,1.0,1.0,0.0,55.02491760253906,103.0,43333.8984375,0.0,540.836669921875,1.0,281.24169921875,284.08837890625,296.1241760253906,298.8858947753906,293.1499938964844,293.1499938964844,280.95001220703125,30133.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002577424049377,1.0,0.0,0.0,3.64090633392334,3.6409292221069336,8.845295269566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.83935546875,0.0,1479.29150390625,1895.4371337890625,0.0,2473.78173828125,0.8991643190383911,1.0,0.0,3.0,1.0,0.0
18086580,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.995595932006836,0.4079688489437103,0.3688228726387024,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8155260682106018,0.2247454673051834,0.2139787375926971,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8527584075927734,0.2591918706893921,0.1821167171001434,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.79815673828125,0.2105597257614135,0.2006366103887558,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6963533163070679,0.1383184790611267,0.6290889382362366,284.92724609375,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3583984375,284.9316101074219,1.0,0.3693699836730957,1.0,0.6499999761581421,0.0,1.0,-1.9160852432250977,1.9160816669464111,3.5604166441771667e-06,1.471183180809021,0.9161586761474608,0.9161586761474608,0.0,66.1357650756836,106.0,45322.43359375,0.0,617.322021484375,1.0,280.9568176269531,283.8952941894531,296.2135314941406,299.1649475097656,293.1499938964844,293.1499938964844,280.6499938964844,35392.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200223445892334,1.0,0.0,0.0,3.684532880783081,3.684557199478149,9.058538807948936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.36279296875,0.0,1567.3380126953125,1895.4371337890625,0.0,2655.7763671875,0.9124224185943604,1.0,0.0,3.0,1.0,0.0
18086640,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.995595932006836,0.4079688489437103,0.3688228726387024,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8155260682106018,0.2247454673051834,0.2139787375926971,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8527584075927734,0.2591918706893921,0.1821167171001434,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.79815673828125,0.2105597257614135,0.2006366103887558,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.6963533163070679,0.1383184790611267,0.6290889382362366,284.92724609375,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3583984375,284.9316101074219,1.0,0.3693699836730957,1.0,0.6499999761581421,0.0,1.0,-1.9160852432250977,1.9160816669464111,3.5604166441771667e-06,1.471183180809021,0.9161586761474608,0.9161586761474608,0.0,66.1357650756836,106.0,45322.43359375,0.0,617.322021484375,1.0,280.9568176269531,283.8952941894531,296.2135314941406,299.1649475097656,293.1499938964844,293.1499938964844,280.6499938964844,35392.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200223445892334,1.0,0.0,0.0,3.684532880783081,3.684557199478149,9.058538807948936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.36279296875,0.0,1567.3380126953125,1895.4371337890625,0.0,2655.7763671875,0.9124224185943604,1.0,0.0,3.0,1.0,0.0
18086700,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9701482057571412,0.4062635004520416,0.3667363226413727,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.7936100363731384,0.2251992374658584,0.214763194322586,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8308156132698059,0.2594039142131805,0.1825415790081024,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7762799263000488,0.2109226286411285,0.2013337910175323,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.6761541366577148,0.1382192075252533,0.630312442779541,284.8092956542969,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3322448730469,284.7998352050781,1.0,0.3760173320770263,1.0,0.6499999761581421,0.0,1.0,-1.915282130241394,1.9152785539627075,3.5575567380874418e-06,1.4706155061721802,0.814602255821228,0.814602255821228,0.0,73.8354721069336,106.0,45935.078125,0.0,642.4992065429688,1.0,280.7005920410156,283.7491760253906,296.2406311035156,299.3221435546875,293.1499938964844,293.1499938964844,280.6499938964844,40398.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313465714454651,1.0,0.0,0.0,3.60671591758728,3.6067402362823486,8.679949132783804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.25146484375,0.0,1518.0667724609375,1895.4371337890625,0.0,2760.984619140625,0.8954704999923706,1.0,0.0,3.0,1.0,0.0
18086760,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9503453969955444,0.4064465761184692,0.3662686347961426,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7787947058677673,0.2256828397512436,0.2154126316308975,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8163015246391296,0.2596402466297149,0.1828419715166092,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.762024998664856,0.2113126218318939,0.2018985301256179,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.6628082394599915,0.1381703168153762,0.6310172080993652,284.8646240234375,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3207397460937,284.8760681152344,1.0,0.381767600774765,1.0,0.6499999761581421,0.0,1.0,-1.917382955551148,1.917379379272461,3.565055294529884e-06,1.4721109867095947,0.8090981245040894,0.8090981245040894,0.0,79.98294067382812,94.0,45542.0546875,0.0,664.15966796875,1.0,280.65875244140625,283.8399963378906,296.1976013183594,299.20196533203125,293.1499938964844,293.1499938964844,280.95001220703125,42654.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834578812122345,1.0,0.0,0.0,3.413332223892212,3.4133551120758057,7.774104915370117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.89111328125,0.0,1332.01904296875,1895.4371337890625,0.0,2791.109619140625,0.8595027923583984,1.0,0.0,3.0,1.0,0.0
18086820,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.941463053226471,0.4104468822479248,0.3691270351409912,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7721890211105347,0.2275445759296417,0.2170765846967697,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8090854287147522,0.2612036764621734,0.183831050992012,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7556394934654236,0.2129358351230621,0.2033510208129882,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6563642024993896,0.1388563364744186,0.6337167620658875,285.0240783691406,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3256225585937,285.02130126953125,1.0,0.3862711191177368,1.0,0.6499999761581421,0.0,1.0,-1.9289813041687007,1.9289777278900144,3.607258349802578e-06,1.4808181524276731,0.936844289302826,0.936844289302826,0.0,84.03156280517578,82.0,45471.80078125,0.0,686.4075317382812,1.0,280.9412536621094,283.9735412597656,296.12615966796875,299.0396423339844,293.1499938964844,293.1499938964844,280.6499938964844,32296.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243324160575867,1.0,0.0,0.0,3.5871503353118896,3.5871732234954834,8.5860312992736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.7265625,0.0,1437.131591796875,1895.4371337890625,0.0,2695.752197265625,0.8884021639823914,1.0,0.0,3.0,1.0,0.0
18086880,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.941463053226471,0.4104468822479248,0.3691270351409912,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7721890211105347,0.2275445759296417,0.2170765846967697,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8090854287147522,0.2612036764621734,0.183831050992012,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7556394934654236,0.2129358351230621,0.2033510208129882,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6563642024993896,0.1388563364744186,0.6337167620658875,285.0240783691406,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3256225585937,285.02130126953125,1.0,0.3862711191177368,1.0,0.6499999761581421,0.0,1.0,-1.9289813041687007,1.9289777278900144,3.607258349802578e-06,1.4808181524276731,0.936844289302826,0.936844289302826,0.0,84.03156280517578,82.0,45471.80078125,0.0,686.4075317382812,1.0,280.9412536621094,283.9735412597656,296.12615966796875,299.0396423339844,293.1499938964844,293.1499938964844,280.6499938964844,32296.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243324160575867,1.0,0.0,0.0,3.5871503353118896,3.5871732234954834,8.5860312992736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.7265625,0.0,1437.131591796875,1895.4371337890625,0.0,2695.752197265625,0.8884021639823914,1.0,0.0,3.0,1.0,0.0
18086940,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.950867474079132,0.4139855504035949,0.3724313080310821,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7787539958953857,0.2292218059301376,0.2186764180660247,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8149864673614502,0.2623744606971741,0.1847031712532043,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7617119550704956,0.2143885642290115,0.2047343254089355,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6615203022956848,0.1396670937538147,0.6370702385902405,284.8957214355469,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.32916259765625,284.90362548828125,1.0,0.3859849274158478,1.0,0.6499999761581421,0.0,1.0,-1.9416086673736568,1.9416050910949707,3.653560952443513e-06,1.49032461643219,0.8314173817634583,0.8314173817634583,0.0,82.27348327636719,70.0,46157.27734375,0.0,690.5243530273438,1.0,280.65802001953125,283.8485107421875,296.1927185058594,299.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,39758.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353724479675293,1.0,0.0,0.0,3.451864957809448,3.451887845993042,7.95061851022183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.78515625,0.0,1350.298828125,1895.4371337890625,0.0,2798.51220703125,0.8646487593650818,1.0,0.0,3.0,1.0,0.0
18087000,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.950867474079132,0.4139855504035949,0.3724313080310821,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7787539958953857,0.2292218059301376,0.2186764180660247,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8149864673614502,0.2623744606971741,0.1847031712532043,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7617119550704956,0.2143885642290115,0.2047343254089355,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6615203022956848,0.1396670937538147,0.6370702385902405,284.8957214355469,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.32916259765625,284.90362548828125,1.0,0.3859849274158478,1.0,0.6499999761581421,0.0,1.0,-1.9416086673736568,1.9416050910949707,3.653560952443513e-06,1.49032461643219,0.8314173817634583,0.8314173817634583,0.0,82.27348327636719,70.0,46157.27734375,0.0,690.5243530273438,1.0,280.65802001953125,283.8485107421875,296.1927185058594,299.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,39758.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353724479675293,1.0,0.0,0.0,3.451864957809448,3.451887845993042,7.95061851022183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.78515625,0.0,1350.298828125,1895.4371337890625,0.0,2798.51220703125,0.8646487593650818,1.0,0.0,3.0,1.0,0.0
18087060,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9725455045700072,0.4190195798873901,0.3763065338134765,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7957778573036194,0.2315529584884643,0.220428004860878,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8305642008781433,0.2643099129199981,0.1856926381587982,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.777867317199707,0.2164499461650848,0.2062453031539917,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.675927460193634,0.1410230547189712,0.6412095427513123,285.04608154296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3426818847656,285.0426330566406,1.0,0.3826042115688324,1.0,0.6499999761581421,0.0,1.0,-1.956334114074707,1.956330418586731,3.707508994921227e-06,1.501091480255127,0.969151496887207,0.969151496887207,0.0,76.62467956542969,58.0,46158.328125,0.0,683.3787231445312,1.0,280.94189453125,283.9758605957031,296.1469421386719,299.0970764160156,293.1499938964844,293.1499938964844,280.6499938964844,31453.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826930582523346,1.0,0.0,0.0,3.640514373779297,3.6405375003814697,8.843389878165908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.52734375,0.0,1488.711181640625,1895.4371337890625,0.0,2719.891357421875,0.8997834920883179,1.0,0.0,3.0,1.0,0.0
18087120,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9725455045700072,0.4190195798873901,0.3763065338134765,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7957778573036194,0.2315529584884643,0.220428004860878,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8305642008781433,0.2643099129199981,0.1856926381587982,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.777867317199707,0.2164499461650848,0.2062453031539917,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.675927460193634,0.1410230547189712,0.6412095427513123,285.04608154296875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3426818847656,285.0426330566406,1.0,0.3826042115688324,1.0,0.6499999761581421,0.0,1.0,-1.956334114074707,1.956330418586731,3.707508994921227e-06,1.501091480255127,0.969151496887207,0.969151496887207,0.0,76.62467956542969,58.0,46158.328125,0.0,683.3787231445312,1.0,280.94189453125,283.9758605957031,296.1469421386719,299.0970764160156,293.1499938964844,293.1499938964844,280.6499938964844,31453.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826930582523346,1.0,0.0,0.0,3.640514373779297,3.6405375003814697,8.843389878165908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.52734375,0.0,1488.711181640625,1895.4371337890625,0.0,2719.891357421875,0.8997834920883179,1.0,0.0,3.0,1.0,0.0
18087180,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9986365437507628,0.4228824079036712,0.3797285556793213,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.820943295955658,0.2336018532514572,0.2221709191799163,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8549097776412964,0.2657487094402313,0.1866017431020736,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8031576871871948,0.2182427197694778,0.2077414691448211,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6987505555152893,0.1423195004463195,0.6458229422569275,284.889892578125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3485107421875,284.8965148925781,1.0,0.3772884011268616,1.0,0.6499999761581421,0.0,1.0,-1.9708702564239504,1.9708664417266848,3.760858362511499e-06,1.5114918947219849,0.8519771099090576,0.8519771099090576,0.0,68.82638549804688,46.0,47024.71484375,0.0,668.7623901367188,1.0,280.65740966796875,283.8183288574219,296.217529296875,299.29205322265625,293.1499938964844,293.1499938964844,280.95001220703125,38956.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398812413215637,1.0,0.0,0.0,3.549957752227783,3.5499813556671143,8.408909479840077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.564453125,0.0,1446.2059326171875,1895.4371337890625,0.0,2840.60546875,0.8852513432502747,1.0,0.0,3.0,1.0,0.0
18087240,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9986365437507628,0.4228824079036712,0.3797285556793213,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.820943295955658,0.2336018532514572,0.2221709191799163,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8549097776412964,0.2657487094402313,0.1866017431020736,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8031576871871948,0.2182427197694778,0.2077414691448211,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6987505555152893,0.1423195004463195,0.6458229422569275,284.889892578125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3485107421875,284.8965148925781,1.0,0.3772884011268616,1.0,0.6499999761581421,0.0,1.0,-1.9708702564239504,1.9708664417266848,3.760858362511499e-06,1.5114918947219849,0.8519771099090576,0.8519771099090576,0.0,68.82638549804688,46.0,47024.71484375,0.0,668.7623901367188,1.0,280.65740966796875,283.8183288574219,296.217529296875,299.29205322265625,293.1499938964844,293.1499938964844,280.95001220703125,38956.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398812413215637,1.0,0.0,0.0,3.549957752227783,3.5499813556671143,8.408909479840077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.564453125,0.0,1446.2059326171875,1895.4371337890625,0.0,2840.60546875,0.8852513432502747,1.0,0.0,3.0,1.0,0.0
18087300,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.4262268543243408,0.3692838549613952,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.83062744140625,0.2347999066114425,0.2230613529682159,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8651309609413147,0.2666815817356109,0.1870474070310592,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8132317066192627,0.2192947566509246,0.2085048854351043,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7080676555633545,0.143080249428749,0.6483049988746643,285.028564453125,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.35809326171875,285.03778076171875,1.0,0.3735500276088714,1.0,0.6499999761581421,0.0,1.0,-1.963913559913636,1.9639097452163696,3.734907522812136e-06,1.506263017654419,0.945932388305664,0.945932388305664,0.0,65.84077453613281,46.0,46376.6953125,0.0,653.3088989257812,1.0,280.89990234375,283.96539306640625,296.1544494628906,299.0918273925781,293.1499938964844,293.1499938964844,280.95001220703125,33733.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833787202835083,1.0,0.0,0.0,3.6062240600585938,3.6062474250793457,8.67758217282244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.0390625,0.0,1468.252685546875,1895.4371337890625,0.0,2783.728271484375,0.8960366249084473,1.0,0.0,3.0,1.0,0.0
18087360,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.4317426383495331,0.3550757169723511,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8422070741653442,0.2361589670181274,0.2241728454828262,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8776445984840393,0.2677959501743316,0.1876969784498214,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8245534896850586,0.2204962372779846,0.2094718664884567,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7185590863227844,0.1439997255802154,0.65156489610672,285.023193359375,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3810729980469,285.0179748535156,1.0,0.3691751360893249,1.0,0.6499999761581421,0.0,1.0,-1.9540783166885376,1.9540746212005613,3.698075033753412e-06,1.498654842376709,0.9703760743141174,0.9703760743141174,0.0,62.54719161987305,34.0,46379.875,0.0,634.752197265625,1.0,280.9425354003906,283.93994140625,296.1623229980469,299.1423034667969,293.1499938964844,293.1499938964844,280.6499938964844,32283.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314764499664307,1.0,0.0,0.0,3.703550577163696,3.7035744190216064,9.152291227110254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.5234375,0.0,1565.3533935546875,1895.4371337890625,0.0,2762.194091796875,0.914502203464508,1.0,0.0,3.0,1.0,0.0
18087420,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.4456434547901153,0.321990430355072,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8720447421073914,0.2383559793233871,0.2261258214712143,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.909428060054779,0.2692636549472809,0.1886786669492721,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8524976968765259,0.2224004119634628,0.2111446857452392,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7430355548858643,0.1456982493400573,0.6580981612205505,284.8558959960937,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.443359375,284.8637084960937,1.0,0.358777642250061,1.0,0.6499999761581421,0.0,1.0,-1.9277336597442627,1.9277299642562864,3.6004257708555087e-06,1.4782838821411133,0.8230238556861877,0.8230238556861877,0.0,55.26369094848633,37.0,46239.36328125,0.0,590.9915771484375,1.0,280.6572570800781,283.795654296875,296.2138977050781,299.26007080078125,293.1499938964844,293.1499938964844,280.95001220703125,41754.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403924107551575,1.0,0.0,0.0,3.5132391452789307,3.5132627487182617,8.235855375460233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.083984375,0.0,1427.7139892578125,1895.4371337890625,0.0,2845.3818359375,0.879290759563446,1.0,0.0,3.0,1.0,0.0
18087480,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.4456434547901153,0.321990430355072,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8720447421073914,0.2383559793233871,0.2261258214712143,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.909428060054779,0.2692636549472809,0.1886786669492721,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8524976968765259,0.2224004119634628,0.2111446857452392,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7430355548858643,0.1456982493400573,0.6580981612205505,284.8558959960937,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.443359375,284.8637084960937,1.0,0.358777642250061,1.0,0.6499999761581421,0.0,1.0,-1.9277336597442627,1.9277299642562864,3.6004257708555087e-06,1.4782838821411133,0.8230238556861877,0.8230238556861877,0.0,55.26369094848633,37.0,46239.36328125,0.0,590.9915771484375,1.0,280.6572570800781,283.795654296875,296.2138977050781,299.26007080078125,293.1499938964844,293.1499938964844,280.95001220703125,41754.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403924107551575,1.0,0.0,0.0,3.5132391452789307,3.5132627487182617,8.235855375460233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.083984375,0.0,1427.7139892578125,1895.4371337890625,0.0,2845.3818359375,0.879290759563446,1.0,0.0,3.0,1.0,0.0
18087540,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.4633960425853729,0.295983612537384,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9005924463272095,0.2412313222885131,0.2284239530563354,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9417278170585632,0.2715269923210144,0.1899186074733734,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8794599771499634,0.2249211966991424,0.2131269127130508,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7668964266777039,0.1480768769979477,0.6668640375137329,285.0074157714844,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5296325683594,285.0037536621094,1.0,0.3524547219276428,1.0,0.6499999761581421,0.0,1.0,-1.9136414527893064,1.91363787651062,3.548459744706633e-06,1.4671516418457031,0.937121331691742,0.937121331691742,0.0,50.15314483642578,40.0,45573.4609375,0.0,564.0907592773438,1.0,280.94195556640625,283.9375305175781,296.1568298339844,299.0829467773437,293.1499938964844,293.1499938964844,280.6499938964844,33051.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268221020698547,1.0,0.0,0.0,3.6392464637756334,3.6392698287963854,8.83723089373234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.466796875,0.0,1499.2418212890625,1895.4371337890625,0.0,2718.883056640625,0.9006001353263855,1.0,0.0,3.0,1.0,0.0
18087600,297.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.4633960425853729,0.295983612537384,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9005924463272095,0.2412313222885131,0.2284239530563354,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9417278170585632,0.2715269923210144,0.1899186074733734,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8794599771499634,0.2249211966991424,0.2131269127130508,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7668964266777039,0.1480768769979477,0.6668640375137329,285.0074157714844,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5296325683594,285.0037536621094,1.0,0.3524547219276428,1.0,0.6499999761581421,0.0,1.0,-1.9136414527893064,1.91363787651062,3.548459744706633e-06,1.4671516418457031,0.937121331691742,0.937121331691742,0.0,50.15314483642578,40.0,45573.4609375,0.0,564.0907592773438,1.0,280.94195556640625,283.9375305175781,296.1568298339844,299.0829467773437,293.1499938964844,293.1499938964844,280.6499938964844,33051.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268221020698547,1.0,0.0,0.0,3.6392464637756334,3.6392698287963854,8.83723089373234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.466796875,0.0,1499.2418212890625,1895.4371337890625,0.0,2718.883056640625,0.9006001353263855,1.0,0.0,3.0,1.0,0.0
18087660,297.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9990000128746032,0.4729534089565277,0.2845094203948974,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.915686845779419,0.2427340000867843,0.2298817932605743,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.95706969499588,0.2725918292999267,0.1907300949096679,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8932421207427979,0.2262264341115951,0.2143937796354293,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7795593738555908,0.1494437903165817,0.6728665828704834,284.8521728515625,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.57586669921875,284.8446960449219,1.0,0.350290983915329,1.0,0.6499999761581421,0.0,1.0,-1.911314487457276,1.9113110303878784,3.5399375519773457e-06,1.4653257131576538,0.8281431794166565,0.8281431794166565,0.0,48.1226921081543,40.0,46135.171875,0.0,555.8233032226562,1.0,280.68902587890625,283.770263671875,296.2332458496094,299.2931213378906,293.1499938964844,293.1499938964844,280.6499938964844,38864.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334616422653198,1.0,0.0,0.0,3.5820202827453613,3.5820441246032715,8.561490290048823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.71240234375,0.0,1479.87548828125,1895.4371337890625,0.0,2780.693115234375,0.8893565535545349,1.0,0.0,3.0,1.0,0.0
18087720,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.480147123336792,0.2774172127246856,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9262211918830872,0.2438421249389648,0.2308794558048248,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9662708044052124,0.2733086049556732,0.1912028044462204,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9022541642189026,0.2271776795387268,0.2152471095323562,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7880728244781494,0.1504774689674377,0.6772708296775818,284.8837585449219,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.6099853515625,284.8926086425781,1.0,0.349151074886322,1.0,0.6499999761581421,0.0,1.0,-1.9108752012252808,1.910871744155884,3.538324790497427e-06,1.4649772644042969,0.8221839666366577,0.8221839666366577,0.0,46.93097686767578,60.0,45839.3515625,0.0,551.6348266601562,1.0,280.6582336425781,283.8293151855469,296.2251892089844,299.2304992675781,293.1499938964844,293.1499938964844,280.95001220703125,41027.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343311548233032,1.0,0.0,0.0,3.4480295181274414,3.448052406311035,7.932959533718531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.1611328125,0.0,1355.3956298828125,1895.4371337890625,0.0,2788.80029296875,0.8651081323623657,1.0,0.0,3.0,1.0,0.0
18087780,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4949440062046051,0.2816270589828491,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9253222942352296,0.2471442520618438,0.2337996959686279,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9641019105911256,0.2758684456348419,0.1928151249885559,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9012267589569092,0.23005972802639,0.2177901417016983,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7888551950454712,0.1533376276493072,0.689541220664978,285.0529479980469,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6716613769531,285.0512390136719,1.0,0.3550406992435455,1.0,0.6499999761581421,0.0,1.0,-1.9391331672668457,1.9391295909881592,3.641941930254689e-06,1.4867095947265625,0.9697920083999634,0.9697920083999634,0.0,48.31011581420898,80.0,46070.70703125,0.0,576.4368896484375,1.0,280.9418334960937,283.97247314453125,296.1893615722656,299.1243896484375,293.1499938964844,293.1499938964844,280.6499938964844,31468.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237082958221436,1.0,0.0,0.0,3.635915994644165,3.635939121246338,8.821064625408326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.14697265625,0.0,1483.7796630859375,1895.4371337890625,0.0,2689.9580078125,0.8988572955131531,1.0,0.0,3.0,1.0,0.0
18087840,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4949440062046051,0.2816270589828491,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9253222942352296,0.2471442520618438,0.2337996959686279,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9641019105911256,0.2758684456348419,0.1928151249885559,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9012267589569092,0.23005972802639,0.2177901417016983,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7888551950454712,0.1533376276493072,0.689541220664978,285.0529479980469,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6716613769531,285.0512390136719,1.0,0.3550406992435455,1.0,0.6499999761581421,0.0,1.0,-1.9391331672668457,1.9391295909881592,3.641941930254689e-06,1.4867095947265625,0.9697920083999634,0.9697920083999634,0.0,48.31011581420898,80.0,46070.70703125,0.0,576.4368896484375,1.0,280.9418334960937,283.97247314453125,296.1893615722656,299.1243896484375,293.1499938964844,293.1499938964844,280.6499938964844,31468.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237082958221436,1.0,0.0,0.0,3.635915994644165,3.635939121246338,8.821064625408326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.14697265625,0.0,1483.7796630859375,1895.4371337890625,0.0,2689.9580078125,0.8988572955131531,1.0,0.0,3.0,1.0,0.0
18087900,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4999485611915588,0.2914299368858337,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9156455397605896,0.2487049847841262,0.2354456931352615,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.954230546951294,0.2769864797592163,0.193755641579628,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8927193880081177,0.2314120531082153,0.2192347198724746,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7822661399841309,0.1546744257211685,0.6962726712226868,284.9180603027344,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6842041015625,284.9052124023437,1.0,0.360740453004837,1.0,0.6499999761581421,0.0,1.0,-1.9638218879699707,1.9638181924819944,3.734158781298902e-06,1.5059146881103516,0.895453691482544,0.895453691482544,0.0,50.58731460571289,80.0,47400.7734375,0.0,602.2322387695312,1.0,280.697265625,283.8011779785156,296.27294921875,299.38726806640625,293.1499938964844,293.1499938964844,280.6499938964844,34456.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326839208602905,1.0,0.0,0.0,3.665262460708618,3.665286302566528,8.96403321348771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.126953125,0.0,1538.61572265625,1895.4371337890625,0.0,2773.4443359375,0.9057915806770324,1.0,0.0,3.0,1.0,0.0
18087960,297.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9990000128746032,0.5031383633613586,0.3061605989933014,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.901421308517456,0.2501052320003509,0.2369114160537719,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9381446242332458,0.2778841555118561,0.1945009678602218,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8795328140258789,0.2326079905033111,0.2205086946487426,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7715114951133728,0.1558210402727127,0.7022386789321899,284.92138671875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6824951171875,284.9288330078125,1.0,0.3679350614547729,1.0,0.6499999761581421,0.0,1.0,-1.992854714393616,1.99285089969635,3.84429176847334e-06,1.528538942337036,0.8831523060798645,0.8831523060798645,0.0,53.929683685302734,100.0,47802.82421875,0.0,635.5942993164062,1.0,280.6574401855469,283.8220520019531,296.2797241210937,299.38043212890625,293.1499938964844,293.1499938964844,280.95001220703125,37107.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83823561668396,1.0,0.0,0.0,3.6050283908844,3.6050522327423096,8.671828481965349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.31494140625,0.0,1491.890625,1895.4371337890625,0.0,2825.2353515625,0.8963021636009216,1.0,0.0,3.0,1.0,0.0
18088020,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9990000128746032,0.5065324902534485,0.3445315361022949,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.8700605630874634,0.2536579668521881,0.2403224557638168,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.9006348252296448,0.2806249260902405,0.1964128017425537,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8495259284973145,0.2356909066438675,0.2234956920146942,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.746502697467804,0.1583614498376846,0.7146294713020325,285.1414794921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6464538574219,285.1459350585937,1.0,0.386021614074707,1.0,0.6499999761581421,0.0,1.0,-2.063784122467041,2.0637800693511963,4.120706762478221e-06,1.583840250968933,1.0,1.0,0.0,63.17791366577149,118.0,48630.19921875,0.0,724.7484130859375,1.0,280.9430236816406,284.0152893066406,296.24761962890625,299.328857421875,293.1499938964844,293.1499938964844,280.6499938964844,32153.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358460068702698,1.0,0.0,0.0,3.778721570968628,3.7787461280822754,9.527590236757532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.21630859375,0.0,1651.354736328125,1895.4371337890625,0.0,2802.929931640625,0.9312297105789183,1.0,0.0,3.0,1.0,0.0
18088080,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9990000128746032,0.5065324902534485,0.3445315361022949,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.8700605630874634,0.2536579668521881,0.2403224557638168,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.9006348252296448,0.2806249260902405,0.1964128017425537,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8495259284973145,0.2356909066438675,0.2234956920146942,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.746502697467804,0.1583614498376846,0.7146294713020325,285.1414794921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6464538574219,285.1459350585937,1.0,0.386021614074707,1.0,0.6499999761581421,0.0,1.0,-2.063784122467041,2.0637800693511963,4.120706762478221e-06,1.583840250968933,1.0,1.0,0.0,63.17791366577149,118.0,48630.19921875,0.0,724.7484130859375,1.0,280.9430236816406,284.0152893066406,296.24761962890625,299.328857421875,293.1499938964844,293.1499938964844,280.6499938964844,32153.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358460068702698,1.0,0.0,0.0,3.778721570968628,3.7787461280822754,9.527590236757532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.21630859375,0.0,1651.354736328125,1895.4371337890625,0.0,2802.929931640625,0.9312297105789183,1.0,0.0,3.0,1.0,0.0
