time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088140,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.504551112651825,0.3899064660072326,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8398252129554749,0.2569246292114258,0.243964284658432,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8665776252746582,0.2829436063766479,0.198485642671585,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8208234310150146,0.2385012060403823,0.2266996204853058,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7221205234527588,0.1604751646518707,0.7267916202545166,285.0067443847656,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5755920410156,285.00946044921875,1.0,0.4070031344890594,1.0,0.6499999761581421,0.0,1.0,-2.143590211868286,2.1435859203338623,4.444268597580958e-06,1.6462024450302124,1.0,1.0,0.0,75.23419189453125,136.0,51292.29296875,0.0,838.047119140625,1.0,280.6578369140625,283.8291320800781,296.3288879394531,299.6350402832031,293.1499938964844,293.1499938964844,280.3500061035156,33683.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560747504234314,1.0,0.0,0.0,3.8657283782958975,3.8657541275024414,9.971395229513291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0478515625,0.0,1768.323486328125,1895.4371337890625,0.0,2992.197265625,0.9520974159240724,1.0,0.0,3.0,1.0,0.0
18088200,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.504551112651825,0.3899064660072326,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8398252129554749,0.2569246292114258,0.243964284658432,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8665776252746582,0.2829436063766479,0.198485642671585,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8208234310150146,0.2385012060403823,0.2266996204853058,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7221205234527588,0.1604751646518707,0.7267916202545166,285.0067443847656,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5755920410156,285.00946044921875,1.0,0.4070031344890594,1.0,0.6499999761581421,0.0,1.0,-2.143590211868286,2.1435859203338623,4.444268597580958e-06,1.6462024450302124,1.0,1.0,0.0,75.23419189453125,136.0,51292.29296875,0.0,838.047119140625,1.0,280.6578369140625,283.8291320800781,296.3288879394531,299.6350402832031,293.1499938964844,293.1499938964844,280.3500061035156,33683.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560747504234314,1.0,0.0,0.0,3.8657283782958975,3.8657541275024414,9.971395229513291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0478515625,0.0,1768.323486328125,1895.4371337890625,0.0,2992.197265625,0.9520974159240724,1.0,0.0,3.0,1.0,0.0
18088260,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.4975301325321197,0.4402148723602295,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8117260336875916,0.259704053401947,0.2471355199813842,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8354541063308716,0.2846396863460541,0.2000840157270431,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7915078401565552,0.2408351451158523,0.2294535338878631,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6960883140563965,0.161997839808464,0.736404299736023,284.9170227050781,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47271728515625,284.923828125,1.0,0.4295738637447357,1.0,0.6499999761581421,0.0,1.0,-2.224600553512573,2.224595785140991,4.78606443721219e-06,1.709507942199707,0.9385350346565248,0.9385350346565248,0.0,89.9268569946289,124.0,53671.90234375,0.0,970.5285034179688,1.0,280.3569030761719,283.6996154785156,296.33856201171875,299.80828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36927.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751593232154846,1.0,0.0,0.0,3.832704544067383,3.832730531692505,9.80175855147536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.314453125,0.0,1753.37890625,1895.4371337890625,0.0,3171.20068359375,0.9471492767333984,1.0,0.0,3.0,1.0,0.0
18088320,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.4975301325321197,0.4402148723602295,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8117260336875916,0.259704053401947,0.2471355199813842,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8354541063308716,0.2846396863460541,0.2000840157270431,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7915078401565552,0.2408351451158523,0.2294535338878631,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6960883140563965,0.161997839808464,0.736404299736023,284.9170227050781,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.47271728515625,284.923828125,1.0,0.4295738637447357,1.0,0.6499999761581421,0.0,1.0,-2.224600553512573,2.224595785140991,4.78606443721219e-06,1.709507942199707,0.9385350346565248,0.9385350346565248,0.0,89.9268569946289,124.0,53671.90234375,0.0,970.5285034179688,1.0,280.3569030761719,283.6996154785156,296.33856201171875,299.80828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36927.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751593232154846,1.0,0.0,0.0,3.832704544067383,3.832730531692505,9.80175855147536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.314453125,0.0,1753.37890625,1895.4371337890625,0.0,3171.20068359375,0.9471492767333984,1.0,0.0,3.0,1.0,0.0
18088380,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9807915687561036,0.4929137825965881,0.4442346096038818,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7924197316169739,0.2623718380928039,0.2500575184822082,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8159515261650085,0.2862302660942077,0.2014870196580886,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7723483443260193,0.2430345714092254,0.2319420129060745,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6784979701042175,0.1633302122354507,0.7443487048149109,284.87652587890625,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3972473144531,284.88385009765625,1.0,0.4404392540454864,1.0,0.6499999761581421,0.0,1.0,-2.249166250228882,2.2491614818573,4.893493951385608e-06,1.7293633222579956,0.8529391288757324,0.8529391288757324,0.0,100.9958267211914,112.0,54527.8671875,0.0,1036.906982421875,1.0,280.0574035644531,283.6392517089844,296.32086181640625,299.8717041015625,293.1499938964844,293.1499938964844,280.3500061035156,41099.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884332180023193,1.0,0.0,0.0,3.6316792964935294,3.631704092025757,8.800518571661087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.66162109375,0.0,1550.8463134765625,1895.4371337890625,0.0,3295.552001953125,0.9056915044784546,1.0,0.0,3.0,1.0,0.0
18088440,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9807915687561036,0.4929137825965881,0.4442346096038818,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7924197316169739,0.2623718380928039,0.2500575184822082,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8159515261650085,0.2862302660942077,0.2014870196580886,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7723483443260193,0.2430345714092254,0.2319420129060745,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6784979701042175,0.1633302122354507,0.7443487048149109,284.87652587890625,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3972473144531,284.88385009765625,1.0,0.4404392540454864,1.0,0.6499999761581421,0.0,1.0,-2.249166250228882,2.2491614818573,4.893493951385608e-06,1.7293633222579956,0.8529391288757324,0.8529391288757324,0.0,100.9958267211914,112.0,54527.8671875,0.0,1036.906982421875,1.0,280.0574035644531,283.6392517089844,296.32086181640625,299.8717041015625,293.1499938964844,293.1499938964844,280.3500061035156,41099.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884332180023193,1.0,0.0,0.0,3.6316792964935294,3.631704092025757,8.800518571661087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.66162109375,0.0,1550.8463134765625,1895.4371337890625,0.0,3295.552001953125,0.9056915044784546,1.0,0.0,3.0,1.0,0.0
18088500,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9765806794166564,0.4942889511585235,0.4445486068725586,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7899675965309143,0.2640616595745086,0.2515510022640228,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8130183219909668,0.2874644994735718,0.2022420167922973,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7698619961738586,0.2444597780704498,0.2332001030445099,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6761760115623474,0.1642785817384719,0.7483125925064087,285.0324401855469,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3927001953125,285.0415344238281,1.0,0.4429360628128052,1.0,0.6499999761581421,0.0,1.0,-2.256552457809448,2.256547451019287,4.926083420286886e-06,1.7353577613830566,0.9569994807243348,0.9569994807243348,0.0,103.2850341796875,112.0,54065.84375,0.0,1054.32861328125,1.0,280.3019714355469,283.8004150390625,296.2542724609375,299.6575927734375,293.1499938964844,293.1499938964844,280.3500061035156,34561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824159502983093,1.0,0.0,0.0,3.683922529220581,3.6839466094970703,9.05553861230146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.74365234375,0.0,1560.3773193359375,1895.4371337890625,0.0,3239.2177734375,0.9143035411834716,1.0,0.0,3.0,1.0,0.0
18088560,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.978681981563568,0.4965413212776184,0.4462375044822693,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7926901578903198,0.2659652829170227,0.2532562613487243,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8151061534881592,0.2889394462108612,0.203199416399002,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.772318422794342,0.2460862547159195,0.2346487045288086,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6784719824790955,0.1654379814863205,0.7530401945114136,285.0440368652344,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.39666748046875,285.04266357421875,1.0,0.4443244040012359,1.0,0.6499999761581421,0.0,1.0,-2.269195318222046,2.2691903114318848,4.981581696483772e-06,1.745301365852356,0.9963372349739076,0.9963372349739076,0.0,103.20984649658205,100.0,54492.4921875,0.0,1067.3939208984375,1.0,280.3432006835937,283.7920227050781,296.2655944824219,299.7290954589844,293.1499938964844,293.1499938964844,280.04998779296875,32591.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808756470680237,1.0,0.0,0.0,3.7783052921295166,3.778329849243164,9.525491009299004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.001953125,0.0,1654.258544921875,1895.4371337890625,0.0,3224.786376953125,0.9317598938941956,1.0,0.0,3.0,1.0,0.0
18088620,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9893841743469238,0.4999184608459472,0.4493583738803863,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8045326471328735,0.269243448972702,0.2563278079032898,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8251100182533264,0.2911378145217895,0.2047623693943023,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7834475636482239,0.2488408237695694,0.2372211813926696,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6889424920082092,0.167552188038826,0.7620119452476501,284.9035949707031,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.393310546875,284.908447265625,1.0,0.4443309009075165,1.0,0.6499999761581421,0.0,1.0,-2.2923829555511475,2.2923777103424072,5.084502845420502e-06,1.7637009620666504,0.8939947485923767,0.8939947485923767,0.0,99.72457885742188,88.0,55701.8984375,0.0,1078.5958251953125,1.0,280.0562744140625,283.6365051269531,296.3285217285156,299.9342041015625,293.1499938964844,293.1499938964844,280.3500061035156,38044.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923206925392151,1.0,0.0,0.0,3.714765310287476,3.714790344238281,9.207803941535532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.48974609375,0.0,1621.990478515625,1895.4371337890625,0.0,3331.903564453125,0.9212909936904908,1.0,0.0,3.0,1.0,0.0
18088680,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9893841743469238,0.4999184608459472,0.4493583738803863,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8045326471328735,0.269243448972702,0.2563278079032898,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8251100182533264,0.2911378145217895,0.2047623693943023,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7834475636482239,0.2488408237695694,0.2372211813926696,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6889424920082092,0.167552188038826,0.7620119452476501,284.9035949707031,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.393310546875,284.908447265625,1.0,0.4443309009075165,1.0,0.6499999761581421,0.0,1.0,-2.2923829555511475,2.2923777103424072,5.084502845420502e-06,1.7637009620666504,0.8939947485923767,0.8939947485923767,0.0,99.72457885742188,88.0,55701.8984375,0.0,1078.5958251953125,1.0,280.0562744140625,283.6365051269531,296.3285217285156,299.9342041015625,293.1499938964844,293.1499938964844,280.3500061035156,38044.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923206925392151,1.0,0.0,0.0,3.714765310287476,3.714790344238281,9.207803941535532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.48974609375,0.0,1621.990478515625,1895.4371337890625,0.0,3331.903564453125,0.9212909936904908,1.0,0.0,3.0,1.0,0.0
18088740,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.5055649280548096,0.4455257356166839,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.821338415145874,0.2731756269931793,0.2595578134059906,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8405116200447083,0.2940804958343506,0.2064294815063476,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8004134893417358,0.2521858811378479,0.2399179488420486,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7047567963600159,0.1701817661523819,0.7717952132225037,285.0717163085937,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4072265625,285.0705871582031,1.0,0.4415173828601837,1.0,0.6499999761581421,0.0,1.0,-2.307398557662964,2.3073935508728027,5.152508038008818e-06,1.7760486602783203,1.0,1.0,0.0,93.86608123779295,76.0,55464.83203125,0.0,1072.355224609375,1.0,280.343505859375,283.796630859375,296.29150390625,299.8199768066406,293.1499938964844,293.1499938964844,280.04998779296875,33222.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861923217773438,1.0,0.0,0.0,3.84045147895813,3.8404769897460938,9.841421615419677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.95703125,0.0,1733.6927490234375,1895.4371337890625,0.0,3274.580810546875,0.9459819197654724,1.0,0.0,3.0,1.0,0.0
18088800,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9990000128746032,0.5055649280548096,0.4455257356166839,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.821338415145874,0.2731756269931793,0.2595578134059906,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8405116200447083,0.2940804958343506,0.2064294815063476,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8004134893417358,0.2521858811378479,0.2399179488420486,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7047567963600159,0.1701817661523819,0.7717952132225037,285.0717163085937,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4072265625,285.0705871582031,1.0,0.4415173828601837,1.0,0.6499999761581421,0.0,1.0,-2.307398557662964,2.3073935508728027,5.152508038008818e-06,1.7760486602783203,1.0,1.0,0.0,93.86608123779295,76.0,55464.83203125,0.0,1072.355224609375,1.0,280.343505859375,283.796630859375,296.29150390625,299.8199768066406,293.1499938964844,293.1499938964844,280.04998779296875,33222.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861923217773438,1.0,0.0,0.0,3.84045147895813,3.8404769897460938,9.841421615419677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.95703125,0.0,1733.6927490234375,1895.4371337890625,0.0,3274.580810546875,0.9459819197654724,1.0,0.0,3.0,1.0,0.0
18088860,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.5110030770301819,0.4308027625083923,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8321394920349121,0.2754733562469482,0.2617471814155578,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8510746955871582,0.2956425249576568,0.2075772881507873,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8116202354431152,0.254119873046875,0.2417546212673187,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7150917649269104,0.1717919707298278,0.7787365913391113,284.8880615234375,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.42626953125,284.8822326660156,1.0,0.438166081905365,1.0,0.6499999761581421,0.0,1.0,-2.30554461479187,2.305539608001709,5.144433544046478e-06,1.7747204303741455,0.9218175411224364,0.9218175411224364,0.0,89.99034881591797,76.0,56458.109375,0.0,1054.5462646484375,1.0,280.0747375488281,283.59136962890625,296.3581848144531,300.0476989746094,293.1499938964844,293.1499938964844,280.04998779296875,36303.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954420685768127,1.0,0.0,0.0,3.84297513961792,3.843001127243042,9.854360314420774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.037109375,0.0,1761.0369873046875,1895.4371337890625,0.0,3361.06201171875,0.947265088558197,1.0,0.0,3.0,1.0,0.0
18088920,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.5146896839141846,0.4219788908958435,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8385796546936035,0.2766445875167846,0.2627889513969421,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.857441246509552,0.2963583171367645,0.2080378830432891,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8179340362548828,0.2550897896289825,0.2426081150770187,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7208406925201416,0.1726310551166534,0.7821356654167175,284.88482666015625,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4398498535156,284.8877258300781,1.0,0.435807853937149,1.0,0.6499999761581421,0.0,1.0,-2.30186128616333,2.30185604095459,5.128268185217166e-06,1.7720012664794922,0.9036563038825988,0.9036563038825988,0.0,87.65411376953125,64.0,56265.56640625,0.0,1041.4576416015625,1.0,280.05584716796875,283.6007080078125,296.3481140136719,300.0023498535156,293.1499938964844,293.1499938964844,279.75,38137.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970597982406616,1.0,0.0,0.0,3.790374517440796,3.790400266647339,9.586444775777636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.14453125,0.0,1711.63232421875,1895.4371337890625,0.0,3376.162109375,0.937832236289978,1.0,0.0,3.0,1.0,0.0
18088980,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.5277801752090454,0.3933663964271545,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8606719374656677,0.2799719572067261,0.2655885219573974,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8794699311256409,0.2984102368354797,0.2092134356498718,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8384716510772705,0.2578330934047699,0.2448699623346328,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.739395022392273,0.1750659346580505,0.7914571762084961,284.8763122558594,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4958801269531,284.88134765625,1.0,0.4278173744678497,1.0,0.6499999761581421,0.0,1.0,-2.28618597984314,2.2861807346343994,5.059318027633708e-06,1.7601699829101562,0.8221084475517273,0.8221084475517273,0.0,80.28069305419922,67.0,55999.8046875,0.0,996.2149658203124,1.0,279.7578125,283.593505859375,296.3333740234375,299.9832763671875,293.1499938964844,293.1499938964844,280.04998779296875,42339.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014667868614196,1.0,0.0,0.0,3.4874112606048584,3.487434864044189,8.115206924230733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.33642578125,0.0,1405.0146484375,1895.4371337890625,0.0,3417.25341796875,0.8757659196853638,1.0,0.0,3.0,1.0,0.0
18089040,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.5277801752090454,0.3933663964271545,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8606719374656677,0.2799719572067261,0.2655885219573974,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8794699311256409,0.2984102368354797,0.2092134356498718,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8384716510772705,0.2578330934047699,0.2448699623346328,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.739395022392273,0.1750659346580505,0.7914571762084961,284.8763122558594,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4958801269531,284.88134765625,1.0,0.4278173744678497,1.0,0.6499999761581421,0.0,1.0,-2.28618597984314,2.2861807346343994,5.059318027633708e-06,1.7601699829101562,0.8221084475517273,0.8221084475517273,0.0,80.28069305419922,67.0,55999.8046875,0.0,996.2149658203124,1.0,279.7578125,283.593505859375,296.3333740234375,299.9832763671875,293.1499938964844,293.1499938964844,280.04998779296875,42339.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014667868614196,1.0,0.0,0.0,3.4874112606048584,3.487434864044189,8.115206924230733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.33642578125,0.0,1405.0146484375,1895.4371337890625,0.0,3417.25341796875,0.8757659196853638,1.0,0.0,3.0,1.0,0.0
18089100,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.5361580848693848,0.3813046514987945,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8714786767959595,0.2820528447628021,0.2672646939754486,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8900721669197083,0.2999303340911865,0.2100369930267334,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8483114838600159,0.2595860064029693,0.2462512254714965,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7483903169631958,0.1766120940446853,0.7972097992897034,285.0083923339844,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5380554199219,285.0155944824219,1.0,0.4254636168479919,1.0,0.6499999761581421,0.0,1.0,-2.283254623413086,2.283249616622925,5.0463145271351095e-06,1.7578636407852173,0.9058539867401124,0.9058539867401124,0.0,77.42230987548828,67.0,55352.125,0.0,982.0713500976562,1.0,279.9981689453125,283.73590087890625,296.2784423828125,299.76580810546875,293.1499938964844,293.1499938964844,280.04998779296875,35406.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927998542785645,1.0,0.0,0.0,3.5320093631744385,3.532032251358032,8.324094551426242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.28271484375,0.0,1401.5181884765625,1895.4371337890625,0.0,3336.381591796875,0.881147563457489,1.0,0.0,3.0,1.0,0.0
18089160,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.5446938872337341,0.3708978295326233,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8818809390068054,0.284285694360733,0.2692347764968872,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9001461863517761,0.3016116321086883,0.2111102044582367,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8578226566314697,0.2614814639091491,0.2479065358638763,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7572178840637207,0.1783154606819152,0.8041437864303589,285.00372314453125,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5810241699219,285.00152587890625,1.0,0.4239474236965179,1.0,0.6499999761581421,0.0,1.0,-2.284721851348877,2.284716844558716,5.052951109973947e-06,1.7590922117233276,0.9234005212783812,0.9234005212783812,0.0,75.14979553222656,70.0,55558.140625,0.0,974.7374267578124,1.0,280.0418701171875,283.7177734375,296.2973937988281,299.8319091796875,293.1499938964844,293.1499938964844,279.75,33504.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891234993934631,1.0,0.0,0.0,3.6139636039733887,3.6139867305755615,8.714868044989998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.3671875,0.0,1474.9586181640625,1895.4371337890625,0.0,3302.009765625,0.8952277898788452,1.0,0.0,3.0,1.0,0.0
18089220,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.5599839687347412,0.3559220731258392,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8986257314682007,0.2882199585437774,0.272939383983612,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9166299700737,0.3042517900466919,0.2129806280136108,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8732727766036987,0.264771431684494,0.2510008215904236,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7720057964324951,0.1814598739147186,0.8179286122322083,284.916015625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.64471435546875,284.92071533203125,1.0,0.4229534864425659,1.0,0.6499999761581421,0.0,1.0,-2.293700695037842,2.2936956882476807,5.093508661957458e-06,1.766521453857422,0.842181384563446,0.842181384563446,0.0,72.21171569824219,73.0,56174.5234375,0.0,972.496337890625,1.0,279.7580871582031,283.62469482421875,296.3637084960937,300.0004577636719,293.1499938964844,293.1499938964844,280.04998779296875,39082.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960455060005188,1.0,0.0,0.0,3.470731258392334,3.470754146575928,8.037764018808957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.95654296875,0.0,1364.650634765625,1895.4371337890625,0.0,3366.6953125,0.8687350153923035,1.0,0.0,3.0,1.0,0.0
18089280,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.5599839687347412,0.3559220731258392,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8986257314682007,0.2882199585437774,0.272939383983612,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9166299700737,0.3042517900466919,0.2129806280136108,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8732727766036987,0.264771431684494,0.2510008215904236,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7720057964324951,0.1814598739147186,0.8179286122322083,284.916015625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.64471435546875,284.92071533203125,1.0,0.4229534864425659,1.0,0.6499999761581421,0.0,1.0,-2.293700695037842,2.2936956882476807,5.093508661957458e-06,1.766521453857422,0.842181384563446,0.842181384563446,0.0,72.21171569824219,73.0,56174.5234375,0.0,972.496337890625,1.0,279.7580871582031,283.62469482421875,296.3637084960937,300.0004577636719,293.1499938964844,293.1499938964844,280.04998779296875,39082.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960455060005188,1.0,0.0,0.0,3.470731258392334,3.470754146575928,8.037764018808957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.95654296875,0.0,1364.650634765625,1895.4371337890625,0.0,3366.6953125,0.8687350153923035,1.0,0.0,3.0,1.0,0.0
18089340,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.5751833319664001,0.3457590639591217,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9126798510551452,0.2927586734294891,0.2769559919834137,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9305349588394164,0.3075804412364959,0.2150858789682388,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8859217166900635,0.2686038911342621,0.2543688118457794,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7844712734222412,0.1850245296955108,0.8329036831855774,285.0350036621094,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7015686035156,285.0321044921875,1.0,0.4241393804550171,1.0,0.6499999761581421,0.0,1.0,-2.31087327003479,2.310868263244629,5.171117663849145e-06,1.78048574924469,0.9612410068511964,0.9612410068511964,0.0,70.64291381835938,91.0,56260.21484375,0.0,984.0831298828124,1.0,280.0420837402344,283.73077392578125,296.3423156738281,299.9121398925781,293.1499938964844,293.1499938964844,279.75,31919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884116411209106,1.0,0.0,0.0,3.648741245269776,3.648764371871948,8.883403666004597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.1865234375,0.0,1501.2469482421875,1895.4371337890625,0.0,3295.350341796875,0.9018674492836,1.0,0.0,3.0,1.0,0.0
18089400,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.5751833319664001,0.3457590639591217,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9126798510551452,0.2927586734294891,0.2769559919834137,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9305349588394164,0.3075804412364959,0.2150858789682388,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8859217166900635,0.2686038911342621,0.2543688118457794,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7844712734222412,0.1850245296955108,0.8329036831855774,285.0350036621094,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7015686035156,285.0321044921875,1.0,0.4241393804550171,1.0,0.6499999761581421,0.0,1.0,-2.31087327003479,2.310868263244629,5.171117663849145e-06,1.78048574924469,0.9612410068511964,0.9612410068511964,0.0,70.64291381835938,91.0,56260.21484375,0.0,984.0831298828124,1.0,280.0420837402344,283.73077392578125,296.3423156738281,299.9121398925781,293.1499938964844,293.1499938964844,279.75,31919.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884116411209106,1.0,0.0,0.0,3.648741245269776,3.648764371871948,8.883403666004597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.1865234375,0.0,1501.2469482421875,1895.4371337890625,0.0,3295.350341796875,0.9018674492836,1.0,0.0,3.0,1.0,0.0
18089460,297.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.5867568850517273,0.3548849821090698,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9087836742401124,0.2968232631683349,0.2810100018978119,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9245821237564088,0.310272216796875,0.2171561270952224,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8820779323577881,0.2719923853874206,0.2577799260616302,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7824273109436035,0.1882803589105606,0.8483885526657104,284.92449951171875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7218322753906,284.9301147460937,1.0,0.4327431917190552,1.0,0.6499999761581421,0.0,1.0,-2.351867914199829,2.351862668991089,5.356444944482064e-06,1.8124817609786987,0.8785746693611145,0.8785746693611145,0.0,73.80431365966797,109.0,57740.21875,0.0,1040.001953125,1.0,279.7574157714844,283.602294921875,296.41033935546875,300.13287353515625,293.1499938964844,293.1499938964844,280.04998779296875,37368.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996515274047852,1.0,0.0,0.0,3.586348533630371,3.586372137069702,8.582193231632118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.77197265625,0.0,1473.55908203125,1895.4371337890625,0.0,3400.335693359375,0.892697274684906,1.0,0.0,3.0,1.0,0.0
18089520,297.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.5867568850517273,0.3548849821090698,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9087836742401124,0.2968232631683349,0.2810100018978119,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9245821237564088,0.310272216796875,0.2171561270952224,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8820779323577881,0.2719923853874206,0.2577799260616302,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7824273109436035,0.1882803589105606,0.8483885526657104,284.92449951171875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.7218322753906,284.9301147460937,1.0,0.4327431917190552,1.0,0.6499999761581421,0.0,1.0,-2.351867914199829,2.351862668991089,5.356444944482064e-06,1.8124817609786987,0.8785746693611145,0.8785746693611145,0.0,73.80431365966797,109.0,57740.21875,0.0,1040.001953125,1.0,279.7574157714844,283.602294921875,296.41033935546875,300.13287353515625,293.1499938964844,293.1499938964844,280.04998779296875,37368.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996515274047852,1.0,0.0,0.0,3.586348533630371,3.586372137069702,8.582193231632118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.77197265625,0.0,1473.55908203125,1895.4371337890625,0.0,3400.335693359375,0.892697274684906,1.0,0.0,3.0,1.0,0.0
18089580,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.5945029258728027,0.3784489035606384,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8935319781303406,0.3015643358230591,0.2854520678520202,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.906112790107727,0.3137697875499725,0.2195419520139694,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.867361843585968,0.2759934365749359,0.2615440785884857,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7705111503601074,0.1918329298496246,0.8647068738937378,285.0966491699219,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7088928222656,285.0984802246094,1.0,0.4466018378734588,1.0,0.6499999761581421,0.0,1.0,-2.4124879837036133,2.412482500076294,5.63660205443739e-06,1.8597333431243896,1.0,1.0,0.0,80.84246826171875,112.0,58500.4140625,0.0,1135.71728515625,1.0,280.0428161621094,283.75262451171875,296.3888854980469,300.0838928222656,293.1499938964844,293.1499938964844,279.75,31964.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962873220443726,1.0,0.0,0.0,3.7673709392547607,3.767395496368408,9.470437589698122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.65625,0.0,1636.5462646484375,1895.4371337890625,0.0,3368.952392578125,0.9285300970077516,1.0,0.0,3.0,1.0,0.0
18089640,297.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.5945029258728027,0.3784489035606384,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8935319781303406,0.3015643358230591,0.2854520678520202,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.906112790107727,0.3137697875499725,0.2195419520139694,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.867361843585968,0.2759934365749359,0.2615440785884857,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7705111503601074,0.1918329298496246,0.8647068738937378,285.0966491699219,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7088928222656,285.0984802246094,1.0,0.4466018378734588,1.0,0.6499999761581421,0.0,1.0,-2.4124879837036133,2.412482500076294,5.63660205443739e-06,1.8597333431243896,1.0,1.0,0.0,80.84246826171875,112.0,58500.4140625,0.0,1135.71728515625,1.0,280.0428161621094,283.75262451171875,296.3888854980469,300.0838928222656,293.1499938964844,293.1499938964844,279.75,31964.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962873220443726,1.0,0.0,0.0,3.7673709392547607,3.767395496368408,9.470437589698122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.65625,0.0,1636.5462646484375,1895.4371337890625,0.0,3368.952392578125,0.9285300970077516,1.0,0.0,3.0,1.0,0.0
18089700,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9990000128746032,0.5967637896537781,0.3888999223709106,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8876973390579224,0.3037985265254974,0.2877853810787201,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8994041085243225,0.3153403401374817,0.2208262234926223,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8617098927497864,0.2778742909431457,0.2635329365730285,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7659589648246765,0.1934736371040344,0.8730037212371826,284.97174072265625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.6888732910156,284.9609069824219,1.0,0.4527856409549713,1.0,0.6499999761581421,0.0,1.0,-2.441758632659912,2.4417526721954346,5.774929377366789e-06,1.882765412330628,0.9779860377311708,0.9779860377311708,0.0,84.17341613769531,112.0,60226.8671875,0.0,1183.25732421875,1.0,279.79425048828125,283.584228515625,296.4562072753906,300.36383056640625,293.1499938964844,293.1499938964844,279.75,33134.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905839741230011,1.0,0.0,0.0,3.815296649932861,3.815321683883667,9.712922519611311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.1240234375,0.0,1702.5545654296875,1895.4371337890625,0.0,3457.955322265625,0.9399710297584534,1.0,0.0,3.0,1.0,0.0
18089760,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9990000128746032,0.5983790159225464,0.3987782597541809,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8822420835494995,0.3057678341865539,0.289821058511734,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8931005001068115,0.3166018724441528,0.221847116947174,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.85645991563797,0.2795130312442779,0.2652506232261657,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7616768479347229,0.1948927789926529,0.8801844120025635,284.9455871582031,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6641845703125,284.94805908203125,1.0,0.4585924446582794,1.0,0.6499999761581421,0.0,1.0,-2.467992782592773,2.467986822128296,5.9002286434406415e-06,1.903332591056824,0.95992249250412,0.95992249250412,0.0,87.34239959716797,115.0,60787.796875,0.0,1227.537841796875,1.0,279.7563171386719,283.5610046386719,296.4581298828125,300.3682556152344,293.1499938964844,293.1499938964844,279.45001220703125,34947.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911778211593628,1.0,0.0,0.0,3.817718505859375,3.81774377822876,9.72525640463573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.7998046875,0.0,1719.6541748046875,1895.4371337890625,0.0,3513.098876953125,0.9420862197875975,1.0,0.0,3.0,1.0,0.0
18089820,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6009979844093323,0.416840523481369,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8728733658790588,0.3095418214797973,0.2935629189014435,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8820639252662659,0.3189661502838135,0.2236240208148956,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8474823236465454,0.2826353311538696,0.2683807611465454,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7542481422424316,0.1974987685680389,0.8929029107093811,284.9012145996094,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6164245605469,284.9071044921875,1.0,0.4691596925258636,1.0,0.6499999761581421,0.0,1.0,-2.5153703689575195,2.515364408493042,6.129986559244571e-06,1.9404689073562624,0.885458767414093,0.885458767414093,0.0,93.29228973388672,118.0,62245.12890625,0.0,1310.690673828125,1.0,279.4568786621094,283.4872741699219,296.4586486816406,300.4767150878906,293.1499938964844,293.1499938964844,279.75,38835.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237115383148192,1.0,0.0,0.0,3.68751859664917,3.687543392181397,9.07322601051419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4853515625,0.0,1596.7451171875,1895.4371337890625,0.0,3623.37060546875,0.9165958762168884,1.0,0.0,3.0,1.0,0.0
18089880,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6009979844093323,0.416840523481369,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8728733658790588,0.3095418214797973,0.2935629189014435,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8820639252662659,0.3189661502838135,0.2236240208148956,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8474823236465454,0.2826353311538696,0.2683807611465454,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7542481422424316,0.1974987685680389,0.8929029107093811,284.9012145996094,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6164245605469,284.9071044921875,1.0,0.4691596925258636,1.0,0.6499999761581421,0.0,1.0,-2.5153703689575195,2.515364408493042,6.129986559244571e-06,1.9404689073562624,0.885458767414093,0.885458767414093,0.0,93.29228973388672,118.0,62245.12890625,0.0,1310.690673828125,1.0,279.4568786621094,283.4872741699219,296.4586486816406,300.4767150878906,293.1499938964844,293.1499938964844,279.75,38835.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237115383148192,1.0,0.0,0.0,3.68751859664917,3.687543392181397,9.07322601051419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4853515625,0.0,1596.7451171875,1895.4371337890625,0.0,3623.37060546875,0.9165958762168884,1.0,0.0,3.0,1.0,0.0
18089940,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.6054933071136475,0.4304415583610534,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8677791357040405,0.3142822086811065,0.2979041934013366,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8755704164505005,0.3224911689758301,0.2259532362222671,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8425078392028809,0.2866550087928772,0.2720609605312347,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7502704858779907,0.2006995230913162,0.9070340394973756,285.0771484375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5935974121094,285.0785217285156,1.0,0.4787385761737823,1.0,0.6499999761581421,0.0,1.0,-2.561126470565796,2.56112027168274,6.3560378293914255e-06,1.976294994354248,1.0,1.0,0.0,98.26617431640624,121.0,62607.5234375,0.0,1390.3948974609375,1.0,279.7434387207031,283.6486511230469,296.4247131347656,300.38739013671875,293.1499938964844,293.1499938964844,279.45001220703125,33044.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919484794139862,1.0,0.0,0.0,3.83028244972229,3.830307722091675,9.78937237050559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.8896484375,0.0,1719.93408203125,1895.4371337890625,0.0,3584.403076171875,0.943519115447998,1.0,0.0,3.0,1.0,0.0
