time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090000,297.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.6054933071136475,0.4304415583610534,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8677791357040405,0.3142822086811065,0.2979041934013366,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8755704164505005,0.3224911689758301,0.2259532362222671,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8425078392028809,0.2866550087928772,0.2720609605312347,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7502704858779907,0.2006995230913162,0.9070340394973756,285.0771484375,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5935974121094,285.0785217285156,1.0,0.4787385761737823,1.0,0.6499999761581421,0.0,1.0,-2.561126470565796,2.56112027168274,6.3560378293914255e-06,1.976294994354248,1.0,1.0,0.0,98.26617431640624,121.0,62607.5234375,0.0,1390.3948974609375,1.0,279.7434387207031,283.6486511230469,296.4247131347656,300.38739013671875,293.1499938964844,293.1499938964844,279.45001220703125,33044.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919484794139862,1.0,0.0,0.0,3.83028244972229,3.830307722091675,9.78937237050559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.8896484375,0.0,1719.93408203125,1895.4371337890625,0.0,3584.403076171875,0.943519115447998,1.0,0.0,3.0,1.0,0.0
18090060,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.6079714298248291,0.438571959733963,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8652843236923218,0.3171110153198242,0.300923615694046,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8721621036529541,0.3244023025035858,0.2275773137807846,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8400325775146484,0.2890210747718811,0.2746294140815735,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7483758926391602,0.2025946825742721,0.9168858528137208,284.92578125,284.95001220703125,297.5745849609375,293.4352722167969,297.5738220214844,297.5745849609375,284.924560546875,1.0,0.4849230647087097,1.0,0.6499999761581421,0.0,1.0,-2.5914034843444824,2.5913970470428467,6.508140359073877e-06,2.0001256465911865,0.9504821300506592,0.9504821300506592,0.0,101.41320037841795,121.0,64340.43359375,0.0,1443.9405517578125,1.0,279.4703674316406,283.4646911621094,296.4896850585937,300.6514892578125,293.1499938964844,293.1499938964844,279.45001220703125,35361.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298262596130372,1.0,0.0,0.0,3.852546453475952,3.852572441101074,9.903508271236203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.421875,0.0,1765.3580322265625,1895.4371337890625,0.0,3679.548583984375,0.9494583010673524,1.0,0.0,3.0,1.0,0.0
18090120,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.9990000128746032,0.6087847948074341,0.4426594376564026,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8636907339096069,0.3181999027729034,0.3020486533641815,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8701273798942566,0.3250593841075897,0.2281085848808288,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8384788632392883,0.2899045646190643,0.2755624651908874,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7470886707305908,0.2032784670591354,0.9204391837120056,284.9333801269531,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5637512207031,284.9362487792969,1.0,0.4875769019126892,1.0,0.6499999761581421,0.0,1.0,-2.6036980152130127,2.603691577911377,6.570507139258552e-06,2.009845733642578,0.95107901096344,0.95107901096344,0.0,102.91398620605467,124.0,64572.10546875,0.0,1466.9996337890625,1.0,279.4560546875,283.47100830078125,296.4843444824219,300.638671875,293.1499938964844,293.1499938964844,279.1499938964844,35973.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319878220558168,1.0,0.0,0.0,3.842243432998657,3.8422691822052,9.850607511907583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.267578125,0.0,1757.5396728515625,1895.4371337890625,0.0,3699.34814453125,0.9483511447906494,1.0,0.0,3.0,1.0,0.0
18090180,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6105374693870544,0.4559032022953033,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8582777976989746,0.321325808763504,0.3052168786525726,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8633392453193665,0.3268136978149414,0.2294850200414657,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8331799507141113,0.2923638224601745,0.2781115472316742,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7424952387809753,0.2050575762987136,0.9296395778656006,284.9018859863281,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.526123046875,284.9066467285156,1.0,0.4955199360847473,1.0,0.6499999761581421,0.0,1.0,-2.6391966342926025,2.639189958572388,6.752566605428001e-06,2.0380642414093018,0.8813573122024536,0.8813573122024536,0.0,107.71080017089844,127.0,65715.265625,0.0,1536.78515625,1.0,279.1568298339844,283.4116516113281,296.4847717285156,300.7257995605469,293.1499938964844,293.1499938964844,279.45001220703125,39248.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410669207572936,1.0,0.0,0.0,3.6886937618255615,3.688718795776367,9.079010396817466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.6064453125,0.0,1601.206787109375,1895.4371337890625,0.0,3782.141845703125,0.9172523021697998,1.0,0.0,3.0,1.0,0.0
18090240,297.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.6105374693870544,0.4559032022953033,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8582777976989746,0.321325808763504,0.3052168786525726,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8633392453193665,0.3268136978149414,0.2294850200414657,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8331799507141113,0.2923638224601745,0.2781115472316742,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7424952387809753,0.2050575762987136,0.9296395778656006,284.9018859863281,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.526123046875,284.9066467285156,1.0,0.4955199360847473,1.0,0.6499999761581421,0.0,1.0,-2.6391966342926025,2.639189958572388,6.752566605428001e-06,2.0380642414093018,0.8813573122024536,0.8813573122024536,0.0,107.71080017089844,127.0,65715.265625,0.0,1536.78515625,1.0,279.1568298339844,283.4116516113281,296.4847717285156,300.7257995605469,293.1499938964844,293.1499938964844,279.45001220703125,39248.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410669207572936,1.0,0.0,0.0,3.6886937618255615,3.688718795776367,9.079010396817466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.6064453125,0.0,1601.206787109375,1895.4371337890625,0.0,3782.141845703125,0.9172523021697998,1.0,0.0,3.0,1.0,0.0
18090300,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.6119570732116699,0.4617837965488434,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8561894297599792,0.3231758773326874,0.3068625330924988,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8606418967247009,0.3280649185180664,0.2302566468715667,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8310805559158325,0.2938428223133087,0.2794245779514313,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7406143546104431,0.2060672789812088,0.9340340495109558,285.0474548339844,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5143737792969,285.0532531738281,1.0,0.4992285966873169,1.0,0.6499999761581421,0.0,1.0,-2.656025648117065,2.6560187339782715,6.83978987581213e-06,2.0514631271362305,0.9857409000396729,0.9857409000396729,0.0,109.91940307617188,127.0,65391.70703125,0.0,1570.1785888671875,1.0,279.4031677246094,283.5608825683594,296.43896484375,300.5390319824219,293.1499938964844,293.1499938964844,279.45001220703125,33838.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361940026283264,1.0,0.0,0.0,3.751767635345459,3.7517921924591056,9.392152833243016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.701171875,0.0,1632.7449951171875,1895.4371337890625,0.0,3737.78173828125,0.9285376071929932,1.0,0.0,3.0,1.0,0.0
18090360,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6134541630744934,0.468156486749649,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8540816903114319,0.3250996172428131,0.3087536096572876,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.85798579454422,0.3294133245944977,0.2312511205673217,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.828959584236145,0.2953895628452301,0.2809607684612274,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7387059926986694,0.2071175575256347,0.9391194581985474,285.01495361328125,284.95001220703125,297.64825439453125,293.4647216796875,297.6270446777344,297.5047607421875,284.995361328125,1.0,0.502783477306366,0.878207266330719,0.6499999761581421,0.2000000029802322,1.0,-2.675102949142456,2.268566608428955,0.4065363705158233,1.6618876457214355,0.9940953850746156,0.9940953850746156,0.0,112.10836029052734,130.0,63841.59765625,0.0,1604.2813720703125,1.0,279.44317626953125,283.4639892578125,296.4552001953125,300.60479736328125,293.1499938964844,293.1499938964844,279.1499938964844,33098.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355534315109252,1.0,0.0,0.0,3.8279316425323486,3.827956914901733,9.7773613561003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.0,0.0,1717.5152587890625,1895.4371337890625,0.0,3731.936767578125,0.9430510997772216,1.0,0.0,3.0,1.0,0.0
18090420,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.9990000128746032,0.6125583052635193,0.4819902181625366,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8484465479850769,0.3274285495281219,0.3114297389984131,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8511361479759216,0.3303476572036743,0.2322933375835418,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8233476877212524,0.2970693111419678,0.2830094695091247,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7336205244064331,0.2081119120121002,0.9455435276031494,284.8009033203125,284.95001220703125,297.6762084960937,293.47686767578125,297.56549072265625,297.45654296875,284.7987976074219,1.0,0.5092542767524719,0.634621798992157,0.6499999761581421,0.6000000238418579,1.0,-2.7063755989074707,1.332993507385254,1.3733820915222168,0.7221886515617371,0.7511394619941711,0.7511394619941711,0.0,116.75894165039062,133.0,55862.79296875,0.0,1665.759033203125,1.0,279.1590576171875,283.2333679199219,296.39825439453125,300.17156982421875,293.1499938964844,293.1499938964844,279.45001220703125,48246.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256574511528016,1.0,0.0,0.0,3.2821288108825684,3.282151699066162,7.187941832853539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.68798828125,0.0,1243.5108642578125,1895.4371337890625,0.0,3641.274169921875,0.8360487222671509,1.0,0.0,3.0,1.0,0.0
18090480,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.9990000128746032,0.6125583052635193,0.4819902181625366,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8484465479850769,0.3274285495281219,0.3114297389984131,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8511361479759216,0.3303476572036743,0.2322933375835418,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8233476877212524,0.2970693111419678,0.2830094695091247,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7336205244064331,0.2081119120121002,0.9455435276031494,284.8009033203125,284.95001220703125,297.6762084960937,293.47686767578125,297.56549072265625,297.45654296875,284.7987976074219,1.0,0.5092542767524719,0.634621798992157,0.6499999761581421,0.6000000238418579,1.0,-2.7063755989074707,1.332993507385254,1.3733820915222168,0.7221886515617371,0.7511394619941711,0.7511394619941711,0.0,116.75894165039062,133.0,55862.79296875,0.0,1665.759033203125,1.0,279.1590576171875,283.2333679199219,296.39825439453125,300.17156982421875,293.1499938964844,293.1499938964844,279.45001220703125,48246.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256574511528016,1.0,0.0,0.0,3.2821288108825684,3.282151699066162,7.187941832853539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.68798828125,0.0,1243.5108642578125,1895.4371337890625,0.0,3641.274169921875,0.8360487222671509,1.0,0.0,3.0,1.0,0.0
18090540,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.6134917140007019,0.4919961094856262,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8453931212425232,0.3306472301483154,0.3143312931060791,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.847032904624939,0.3323845267295837,0.2335772812366485,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8200758099555969,0.2995352447032928,0.285225510597229,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7304944396018982,0.2095710039138794,0.951894998550415,284.94091796875,284.95001220703125,297.7020874023437,293.4887084960937,297.5470275878906,297.4294128417969,284.9463195800781,1.0,0.5152689814567566,0.3910363316535949,0.6499999761581421,1.0,1.0,-2.733720302581787,1.1792558431625366,1.554464340209961,0.5625014305114746,0.8063584566116333,0.8063584566116333,0.0,120.5851593017578,136.0,53467.27734375,0.0,1723.0704345703125,1.0,279.4382019042969,283.3884582519531,296.33544921875,299.7552795410156,293.1499938964844,293.1499938964844,279.75,38044.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887664079666138,1.0,0.0,0.0,3.2268404960632324,3.2268612384796143,6.947816473257262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.623046875,0.0,1124.897705078125,1895.4371337890625,0.0,3298.669189453125,0.8136777877807617,1.0,0.0,3.0,1.0,0.0
18090600,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.6134917140007019,0.4919961094856262,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8453931212425232,0.3306472301483154,0.3143312931060791,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.847032904624939,0.3323845267295837,0.2335772812366485,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8200758099555969,0.2995352447032928,0.285225510597229,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7304944396018982,0.2095710039138794,0.951894998550415,284.94091796875,284.95001220703125,297.7020874023437,293.4887084960937,297.5470275878906,297.4294128417969,284.9463195800781,1.0,0.5152689814567566,0.3910363316535949,0.6499999761581421,1.0,1.0,-2.733720302581787,1.1792558431625366,1.554464340209961,0.5625014305114746,0.8063584566116333,0.8063584566116333,0.0,120.5851593017578,136.0,53467.27734375,0.0,1723.0704345703125,1.0,279.4382019042969,283.3884582519531,296.33544921875,299.7552795410156,293.1499938964844,293.1499938964844,279.75,38044.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887664079666138,1.0,0.0,0.0,3.2268404960632324,3.2268612384796143,6.947816473257262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.623046875,0.0,1124.897705078125,1895.4371337890625,0.0,3298.669189453125,0.8136777877807617,1.0,0.0,3.0,1.0,0.0
18090660,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6150177121162415,0.4974371492862701,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8444477319717407,0.3331916332244873,0.3166924715042114,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8454543352127075,0.3341733813285827,0.2347848564386367,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8189185857772827,0.3015389740467071,0.2870856821537018,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7293234467506409,0.2108159512281417,0.957423746585846,285.045166015625,284.95001220703125,297.71875,293.49664306640625,297.5487976074219,297.4198608398437,285.0421142578125,1.0,0.5193363428115845,0.4111527800559997,0.6499999761581421,1.0,1.0,-2.7534255981445312,1.187777400016785,1.565648078918457,0.566325843334198,0.90531188249588,0.90531188249588,0.0,122.87625122070312,136.0,53464.5390625,0.0,1763.225341796875,1.0,279.7166748046875,283.48974609375,296.37420654296875,299.7152099609375,293.1499938964844,293.1499938964844,279.75,31058.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717501759529114,1.0,0.0,0.0,3.3887722492218018,3.388792991638184,7.662633834115695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.2939453125,0.0,1227.1676025390625,1895.4371337890625,0.0,3139.227783203125,0.8434064984321594,1.0,0.0,3.0,1.0,0.0
18090720,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6156112551689148,0.4997379183769226,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8441506624221802,0.3342945277690887,0.3178053200244903,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8448801040649414,0.3349227607250213,0.2353682518005371,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8185214996337891,0.3024029433727264,0.2879693806171417,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.728914737701416,0.2113575041294098,0.9601039290428162,285.0267333984375,284.95001220703125,297.7260131835937,293.5002136230469,297.54931640625,297.4151916503906,285.0250549316406,1.0,0.5211697816848755,0.4202694296836853,0.6499999761581421,1.0,1.0,-2.76251220703125,1.192041039466858,1.5704712867736816,0.5683937668800354,0.9107041954994202,0.9107041954994202,0.0,123.87730407714844,124.0,53720.18359375,0.0,1781.6568603515625,1.0,279.738525390625,283.47198486328125,296.4202575683594,299.8060607910156,293.1499938964844,293.1499938964844,279.45001220703125,31399.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696869611740112,1.0,0.0,0.0,3.441378355026245,3.441399574279785,7.902384027147491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.595703125,0.0,1280.765869140625,1895.4371337890625,0.0,3119.87451171875,0.8550706505775452,1.0,0.0,3.0,1.0,0.0
18090780,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.617261528968811,0.4959383606910705,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8485562801361084,0.3370535969734192,0.3205712139606476,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8483125567436218,0.3364233076572418,0.2365609407424926,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8223345875740051,0.3044458925724029,0.2900513708591461,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7320008277893066,0.212547093629837,0.9659581780433656,284.9179992675781,284.95001220703125,297.7481384277344,293.5113830566406,297.54791259765625,297.3957214355469,284.9186096191406,1.0,0.5214448571205139,0.4495025277137756,0.6499999761581421,1.0,1.0,-2.772267818450928,1.1966264247894287,1.575641393661499,0.5705680847167969,0.8261277079582214,0.8261277079582214,0.0,123.09891510009766,127.0,54499.234375,0.0,1792.791015625,1.0,279.4598693847656,283.3466186523437,296.5307006835937,300.06414794921875,293.1499938964844,293.1499938964844,279.75,37795.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787197470664978,1.0,0.0,0.0,3.352466106414795,3.352487802505493,7.499323828596971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.15185546875,0.0,1238.9967041015625,1895.4371337890625,0.0,3204.581298828125,0.8411703109741211,1.0,0.0,3.0,1.0,0.0
18090840,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.617261528968811,0.4959383606910705,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8485562801361084,0.3370535969734192,0.3205712139606476,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8483125567436218,0.3364233076572418,0.2365609407424926,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8223345875740051,0.3044458925724029,0.2900513708591461,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7320008277893066,0.212547093629837,0.9659581780433656,284.9179992675781,284.95001220703125,297.7481384277344,293.5113830566406,297.54791259765625,297.3957214355469,284.9186096191406,1.0,0.5214448571205139,0.4495025277137756,0.6499999761581421,1.0,1.0,-2.772267818450928,1.1966264247894287,1.575641393661499,0.5705680847167969,0.8261277079582214,0.8261277079582214,0.0,123.09891510009766,127.0,54499.234375,0.0,1792.791015625,1.0,279.4598693847656,283.3466186523437,296.5307006835937,300.06414794921875,293.1499938964844,293.1499938964844,279.75,37795.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787197470664978,1.0,0.0,0.0,3.352466106414795,3.352487802505493,7.499323828596971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.15185546875,0.0,1238.9967041015625,1895.4371337890625,0.0,3204.581298828125,0.8411703109741211,1.0,0.0,3.0,1.0,0.0
18090900,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.6194095015525818,0.4948874115943908,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8502601981163025,0.3386140167713165,0.3218930065631866,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8495206832885742,0.3373905122280121,0.2371075600385666,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.823738694190979,0.3056215345859527,0.291025698184967,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7330969572067261,0.2132431417703628,0.9686003923416138,285.022705078125,284.95001220703125,297.75860595703125,293.516845703125,297.5522766113281,297.395263671875,285.025146484375,1.0,0.5222787857055664,0.4641190767288208,0.6499999761581421,1.0,1.0,-2.777583360671997,1.199161410331726,1.5784220695495603,0.5715548396110535,0.9015029668807985,0.9015029668807985,0.0,122.96663665771484,127.0,53986.53515625,0.0,1800.284423828125,1.0,279.6946716308594,283.46209716796875,296.48809814453125,299.8884582519531,293.1499938964844,293.1499938964844,279.75,33155.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733031153678894,1.0,0.0,0.0,3.41999626159668,3.420017719268799,7.804490564922162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.58203125,0.0,1272.07373046875,1895.4371337890625,0.0,3153.793212890625,0.8537130951881409,1.0,0.0,3.0,1.0,0.0
18090960,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.6217361688613892,0.4944445490837097,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8518155217170715,0.3402643799781799,0.323430448770523,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8506104350090027,0.3384618759155273,0.2378399223089218,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8249971270561218,0.3068798780441284,0.2921955585479736,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7340819239616394,0.2140122354030609,0.9719533324241638,285.0048217773437,284.95001220703125,297.7686767578125,293.522216796875,297.5575561523437,297.3968811035156,285.0028381347656,1.0,0.5234009027481079,0.4629427492618561,0.6499999761581421,1.0,1.0,-2.7852118015289307,1.2027485370635986,1.582463264465332,0.5732423663139343,0.9117055535316468,0.9117055535316468,0.0,123.10567474365234,130.0,54290.7734375,0.0,1812.6329345703125,1.0,279.7406921386719,283.4399719238281,296.5051574707031,299.9620056152344,293.1499938964844,293.1499938964844,279.45001220703125,32390.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719244003295898,1.0,0.0,0.0,3.509854316711426,3.509876251220703,8.219993219427124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.076171875,0.0,1356.79541015625,1895.4371337890625,0.0,3140.862060546875,0.8709724545478821,1.0,0.0,3.0,1.0,0.0
18091020,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.6246097683906555,0.4963378012180328,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.853019654750824,0.342900276184082,0.3260878026485443,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8508272171020508,0.3398282825946808,0.2389392852783203,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.825729250907898,0.308778703212738,0.2941526770591736,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7344983816146851,0.2151015549898147,0.9774683117866516,284.9161376953125,284.95001220703125,297.7877502441406,293.5327453613281,297.5599975585937,297.3865051269531,284.9173889160156,1.0,0.5262494087219238,0.4605901539325714,0.6499999761581421,1.0,1.0,-2.80098295211792,1.21002459526062,1.5909583568572998,0.5774824023246765,0.832040011882782,0.832040011882782,0.0,124.26232147216795,133.0,55062.1953125,0.0,1842.4979248046875,1.0,279.45947265625,283.3338623046875,296.5621032714844,300.1376647949219,293.1499938964844,293.1499938964844,279.75,38147.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819150924682617,1.0,0.0,0.0,3.397143840789795,3.3971657752990723,7.700539867983025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.4873046875,0.0,1284.585205078125,1895.4371337890625,0.0,3234.525634765625,0.8514447808265686,1.0,0.0,3.0,1.0,0.0
18091080,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.6246097683906555,0.4963378012180328,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.853019654750824,0.342900276184082,0.3260878026485443,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8508272171020508,0.3398282825946808,0.2389392852783203,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.825729250907898,0.308778703212738,0.2941526770591736,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7344983816146851,0.2151015549898147,0.9774683117866516,284.9161376953125,284.95001220703125,297.7877502441406,293.5327453613281,297.5599975585937,297.3865051269531,284.9173889160156,1.0,0.5262494087219238,0.4605901539325714,0.6499999761581421,1.0,1.0,-2.80098295211792,1.21002459526062,1.5909583568572998,0.5774824023246765,0.832040011882782,0.832040011882782,0.0,124.26232147216795,133.0,55062.1953125,0.0,1842.4979248046875,1.0,279.45947265625,283.3338623046875,296.5621032714844,300.1376647949219,293.1499938964844,293.1499938964844,279.75,38147.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819150924682617,1.0,0.0,0.0,3.397143840789795,3.3971657752990723,7.700539867983025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.4873046875,0.0,1284.585205078125,1895.4371337890625,0.0,3234.525634765625,0.8514447808265686,1.0,0.0,3.0,1.0,0.0
18091140,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6280041933059692,0.4993807673454284,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8537542223930359,0.3460675776004791,0.3289580345153808,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8506218194961548,0.3418196141719818,0.2402243763208389,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8260117769241333,0.3111415505409241,0.2962820529937744,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7344903349876404,0.2164950221776962,0.9834261536598206,285.01080322265625,284.95001220703125,297.8055419921875,293.5429382324219,297.5658264160156,297.3830261230469,285.009521484375,1.0,0.5297271013259888,0.4582375288009643,0.6499999761581421,1.0,1.0,-2.819350481033325,1.218458652496338,1.6008917093276978,0.5826283693313599,0.9253293871879578,0.9253293871879578,0.0,125.87628173828124,136.0,54930.59765625,0.0,1878.9461669921875,1.0,279.7406311035156,283.433837890625,296.528076171875,300.02490234375,293.1499938964844,293.1499938964844,279.45001220703125,32416.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751569986343384,1.0,0.0,0.0,3.55631422996521,3.556336641311645,8.439049565822643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8525390625,0.0,1405.29248046875,1895.4371337890625,0.0,3171.17919921875,0.8815346360206604,1.0,0.0,3.0,1.0,0.0
18091200,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6280041933059692,0.4993807673454284,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8537542223930359,0.3460675776004791,0.3289580345153808,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8506218194961548,0.3418196141719818,0.2402243763208389,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8260117769241333,0.3111415505409241,0.2962820529937744,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7344903349876404,0.2164950221776962,0.9834261536598206,285.01080322265625,284.95001220703125,297.8055419921875,293.5429382324219,297.5658264160156,297.3830261230469,285.009521484375,1.0,0.5297271013259888,0.4582375288009643,0.6499999761581421,1.0,1.0,-2.819350481033325,1.218458652496338,1.6008917093276978,0.5826283693313599,0.9253293871879578,0.9253293871879578,0.0,125.87628173828124,136.0,54930.59765625,0.0,1878.9461669921875,1.0,279.7406311035156,283.433837890625,296.528076171875,300.02490234375,293.1499938964844,293.1499938964844,279.45001220703125,32416.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751569986343384,1.0,0.0,0.0,3.55631422996521,3.556336641311645,8.439049565822643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.8525390625,0.0,1405.29248046875,1895.4371337890625,0.0,3171.17919921875,0.8815346360206604,1.0,0.0,3.0,1.0,0.0
18091260,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.6292214393615723,0.503118634223938,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8534952402114868,0.3480978906154632,0.3311108946800232,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8496072888374329,0.3428274095058441,0.2411276400089264,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8254566788673401,0.3125691711902618,0.2978546917438507,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7338036298751831,0.2172756493091583,0.98779034614563,284.89697265625,284.95001220703125,297.8190002441406,293.55084228515625,297.564208984375,297.369873046875,284.9022216796875,1.0,0.5328306555747986,0.4562795460224151,0.6499999761581421,1.0,1.0,-2.8346540927886963,1.2254823446273804,1.609171748161316,0.5869299173355103,0.8368217349052429,0.8368217349052429,0.0,127.58818817138672,136.0,55750.9140625,0.0,1911.4127197265625,1.0,279.46697998046875,283.30810546875,296.591552734375,300.2254943847656,293.1499938964844,293.1499938964844,279.45001220703125,38958.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849246501922607,1.0,0.0,0.0,3.4641125202178955,3.4641354084014893,8.007137921595131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.8056640625,0.0,1357.0340576171875,1895.4371337890625,0.0,3262.713134765625,0.8661007881164551,1.0,0.0,3.0,1.0,0.0
18091320,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.6294604539871216,0.5043250322341919,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8532209992408752,0.3486046195030212,0.3315764665603637,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8491381406784058,0.3430791795253753,0.2412911057472229,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8251218199729919,0.3129212856292724,0.2981793880462646,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7334530353546143,0.2174590826034546,0.9886269569396972,284.9146728515625,284.95001220703125,297.8222351074219,293.55279541015625,297.56365966796875,297.3663635253906,284.9169311523437,1.0,0.5336220860481262,0.4557900726795196,0.6499999761581421,1.0,1.0,-2.8382556438446045,1.2271429300308228,1.6111127138137815,0.5878995656967163,0.8428323864936829,0.8428323864936829,0.0,128.08802795410156,139.0,55820.21484375,0.0,1919.5694580078125,1.0,279.4584045410156,283.3197631835937,296.58447265625,300.2069396972656,293.1499938964844,293.1499938964844,279.75,38185.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854714632034302,1.0,0.0,0.0,3.454127788543701,3.4541501998901367,7.961045298543468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.63134765625,0.0,1341.451416015625,1895.4371337890625,0.0,3267.8330078125,0.8639862537384033,1.0,0.0,3.0,1.0,0.0
18091380,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6314957737922668,0.5096538066864014,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8526406288146973,0.3516841828823089,0.3343775868415832,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8476561903953552,0.3449719250202179,0.2425169646739959,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8241740465164185,0.3151716887950897,0.3002185523509979,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323229908943176,0.2187194973230362,0.9940905570983888,285.0169982910156,284.95001220703125,297.8380126953125,293.5623474121094,297.5657958984375,297.3577880859375,285.015869140625,1.0,0.5377840399742126,0.4533425867557525,0.6499999761581421,1.0,1.0,-2.8585140705108643,1.2365819215774536,1.621932029724121,0.5928127765655518,0.943600058555603,0.943600058555603,0.0,130.44717407226562,142.0,55713.359375,0.0,1963.5972900390625,1.0,279.7410888671875,283.42657470703125,296.5492858886719,300.09429931640625,293.1499938964844,293.1499938964844,279.45001220703125,32357.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790267705917358,1.0,0.0,0.0,3.614572525024414,3.614595651626587,8.717805712876725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.4697265625,0.0,1467.12060546875,1895.4371337890625,0.0,3207.459228515625,0.8946996927261353,1.0,0.0,3.0,1.0,0.0
18091440,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6314957737922668,0.5096538066864014,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8526406288146973,0.3516841828823089,0.3343775868415832,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8476561903953552,0.3449719250202179,0.2425169646739959,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8241740465164185,0.3151716887950897,0.3002185523509979,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323229908943176,0.2187194973230362,0.9940905570983888,285.0169982910156,284.95001220703125,297.8380126953125,293.5623474121094,297.5657958984375,297.3577880859375,285.015869140625,1.0,0.5377840399742126,0.4533425867557525,0.6499999761581421,1.0,1.0,-2.8585140705108643,1.2365819215774536,1.621932029724121,0.5928127765655518,0.943600058555603,0.943600058555603,0.0,130.44717407226562,142.0,55713.359375,0.0,1963.5972900390625,1.0,279.7410888671875,283.42657470703125,296.5492858886719,300.09429931640625,293.1499938964844,293.1499938964844,279.45001220703125,32357.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790267705917358,1.0,0.0,0.0,3.614572525024414,3.614595651626587,8.717805712876725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.4697265625,0.0,1467.12060546875,1895.4371337890625,0.0,3207.459228515625,0.8946996927261353,1.0,0.0,3.0,1.0,0.0
18091500,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.6317675113677979,0.5125818252563477,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8522184491157532,0.3529658317565918,0.335784912109375,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8467930555343628,0.3456192016601562,0.2431350499391555,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8235796689987183,0.3160623908042907,0.3012442886829376,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7316595315933228,0.2191862761974334,0.99686598777771,284.8844299316406,284.95001220703125,297.8455810546875,293.5669860839844,297.5641784667969,297.34912109375,284.88018798828125,1.0,0.5399587154388428,0.4521188735961914,0.6499999761581421,1.0,1.0,-2.869037628173828,1.2415257692337036,1.627511978149414,0.5951380729675293,0.8569533824920654,0.8569533824920654,0.0,131.71705627441406,142.0,56767.22265625,0.0,1986.906982421875,1.0,279.4981994628906,283.2739562988281,296.6114196777344,300.3299560546875,293.1499938964844,293.1499938964844,279.45001220703125,36601.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865503668785095,1.0,0.0,0.0,3.600470304489136,3.600493907928467,8.649913070257753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.9453125,0.0,1483.19970703125,1895.4371337890625,0.0,3277.932861328125,0.8923704624176025,1.0,0.0,3.0,1.0,0.0
18091560,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.631581723690033,0.5162699818611145,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.85117506980896,0.3541074395179748,0.3369221687316894,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8452862501144409,0.3461050689220428,0.2435217350721359,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8224007487297058,0.316815584897995,0.3020203411579132,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7304727435112,0.2195354700088501,0.9987626075744628,284.91131591796875,284.95001220703125,297.8529663085937,293.571533203125,297.5610656738281,297.3378601074219,284.9137268066406,1.0,0.5421141982078552,0.4507890343666076,0.6499999761581421,1.0,1.0,-2.878515243530273,1.2459867000579834,1.6325284242630005,0.5971806645393372,0.8556777238845825,0.8556777238845825,0.0,133.18478393554688,130.0,56708.140625,0.0,2009.6234130859373,1.0,279.4581604003906,283.30255126953125,296.6049194335937,300.28271484375,293.1499938964844,293.1499938964844,279.75,38092.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896563053131104,1.0,0.0,0.0,3.524081230163574,3.524104356765747,8.286766615128727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.45703125,0.0,1412.6552734375,1895.4371337890625,0.0,3306.9931640625,0.8792286515235901,1.0,0.0,3.0,1.0,0.0
18091620,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.6338658928871155,0.5102867484092712,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8564987182617188,0.3570584058761596,0.3394683599472046,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8495891690254211,0.3478506207466125,0.2445468604564666,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8268812894821167,0.3189091384410858,0.3037796318531036,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7340277433395386,0.2206308394670486,1.0028551816940308,285.0111083984375,284.95001220703125,297.8673400878906,293.5804138183594,297.5644836425781,297.3326721191406,285.0092468261719,1.0,0.5411668419837952,0.4481293261051178,0.6499999761581421,1.0,1.0,-2.8826706409454346,1.247910737991333,1.6347600221633911,0.5982499718666077,0.9530909657478333,0.9530909657478333,0.0,131.5244140625,133.0,56316.0390625,0.0,2008.2867431640625,1.0,279.7416076660156,283.410888671875,296.5668029785156,300.15679931640625,293.1499938964844,293.1499938964844,279.45001220703125,32707.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831977844238281,1.0,0.0,0.0,3.670473575592041,3.670497179031372,8.989539992398932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.150390625,0.0,1531.28955078125,1895.4371337890625,0.0,3246.541259765625,0.9074766635894777,1.0,0.0,3.0,1.0,0.0
18091680,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.6338658928871155,0.5102867484092712,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8564987182617188,0.3570584058761596,0.3394683599472046,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8495891690254211,0.3478506207466125,0.2445468604564666,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8268812894821167,0.3189091384410858,0.3037796318531036,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7340277433395386,0.2206308394670486,1.0028551816940308,285.0111083984375,284.95001220703125,297.8673400878906,293.5804138183594,297.5644836425781,297.3326721191406,285.0092468261719,1.0,0.5411668419837952,0.4481293261051178,0.6499999761581421,1.0,1.0,-2.8826706409454346,1.247910737991333,1.6347600221633911,0.5982499718666077,0.9530909657478333,0.9530909657478333,0.0,131.5244140625,133.0,56316.0390625,0.0,2008.2867431640625,1.0,279.7416076660156,283.410888671875,296.5668029785156,300.15679931640625,293.1499938964844,293.1499938964844,279.45001220703125,32707.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831977844238281,1.0,0.0,0.0,3.670473575592041,3.670497179031372,8.989539992398932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.150390625,0.0,1531.28955078125,1895.4371337890625,0.0,3246.541259765625,0.9074766635894777,1.0,0.0,3.0,1.0,0.0
18091740,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6366421580314636,0.5081565976142883,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8596035242080688,0.3593770861625671,0.3418005406856537,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8516712188720703,0.3488579094409942,0.2453808784484863,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8292772769927979,0.3204205334186554,0.3053430318832397,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7357908487319946,0.2213343232870102,1.0064504146575928,284.9013671875,284.95001220703125,297.8812561035156,293.5889587402344,297.5670166015625,297.32647705078125,284.90399169921875,1.0,0.542168915271759,0.4454696476459503,0.6499999761581421,1.0,1.0,-2.8901054859161377,1.2513859272003174,1.6387194395065308,0.5999804139137268,0.8556161522865295,0.8556161522865295,0.0,131.15863037109375,136.0,57007.66796875,0.0,2018.7501220703125,1.0,279.45751953125,283.28759765625,296.615966796875,300.3179626464844,293.1499938964844,293.1499938964844,279.75,38744.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925132751464844,1.0,0.0,0.0,3.555350542068481,3.5553741455078125,8.434477081209479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.56103515625,0.0,1450.3994140625,1895.4371337890625,0.0,3333.70361328125,0.8867008686065674,1.0,0.0,3.0,1.0,0.0
18091800,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6366421580314636,0.5081565976142883,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8596035242080688,0.3593770861625671,0.3418005406856537,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8516712188720703,0.3488579094409942,0.2453808784484863,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8292772769927979,0.3204205334186554,0.3053430318832397,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7357908487319946,0.2213343232870102,1.0064504146575928,284.9013671875,284.95001220703125,297.8812561035156,293.5889587402344,297.5670166015625,297.32647705078125,284.90399169921875,1.0,0.542168915271759,0.4454696476459503,0.6499999761581421,1.0,1.0,-2.8901054859161377,1.2513859272003174,1.6387194395065308,0.5999804139137268,0.8556161522865295,0.8556161522865295,0.0,131.15863037109375,136.0,57007.66796875,0.0,2018.7501220703125,1.0,279.45751953125,283.28759765625,296.615966796875,300.3179626464844,293.1499938964844,293.1499938964844,279.75,38744.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925132751464844,1.0,0.0,0.0,3.555350542068481,3.5553741455078125,8.434477081209479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.56103515625,0.0,1450.3994140625,1895.4371337890625,0.0,3333.70361328125,0.8867008686065674,1.0,0.0,3.0,1.0,0.0
