time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091860,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6403358578681946,0.5086430907249451,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8614880442619324,0.3623434007167816,0.3444069027900696,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8525871634483337,0.3505916595458984,0.2464326620101928,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8305330276489258,0.3224881589412689,0.3071272671222687,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7365450263023376,0.2224207371473312,1.0107523202896118,285.0145874023437,284.95001220703125,297.8948974609375,293.59716796875,297.5744934082031,297.3290100097656,285.0135192871094,1.0,0.5442367196083069,0.443010002374649,0.6499999761581421,1.0,1.0,-2.902396440505981,1.257065773010254,1.645330548286438,0.6031946539878845,0.9593549966812134,0.9593549966812134,0.0,131.7860870361328,139.0,56634.4296875,0.0,2042.2393798828125,1.0,279.7417907714844,283.40777587890625,296.577880859375,300.1842346191406,293.1499938964844,293.1499938964844,279.45001220703125,32853.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847556114196777,1.0,0.0,0.0,3.693691968917847,3.693715810775757,9.103630986828648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.3212890625,0.0,1558.4996337890625,1895.4371337890625,0.0,3261.13037109375,0.9128945469856262,1.0,0.0,3.0,1.0,0.0
18091920,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6403358578681946,0.5086430907249451,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8614880442619324,0.3623434007167816,0.3444069027900696,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8525871634483337,0.3505916595458984,0.2464326620101928,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8305330276489258,0.3224881589412689,0.3071272671222687,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7365450263023376,0.2224207371473312,1.0107523202896118,285.0145874023437,284.95001220703125,297.8948974609375,293.59716796875,297.5744934082031,297.3290100097656,285.0135192871094,1.0,0.5442367196083069,0.443010002374649,0.6499999761581421,1.0,1.0,-2.902396440505981,1.257065773010254,1.645330548286438,0.6031946539878845,0.9593549966812134,0.9593549966812134,0.0,131.7860870361328,139.0,56634.4296875,0.0,2042.2393798828125,1.0,279.7417907714844,283.40777587890625,296.577880859375,300.1842346191406,293.1499938964844,293.1499938964844,279.45001220703125,32853.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847556114196777,1.0,0.0,0.0,3.693691968917847,3.693715810775757,9.103630986828648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.3212890625,0.0,1558.4996337890625,1895.4371337890625,0.0,3261.13037109375,0.9128945469856262,1.0,0.0,3.0,1.0,0.0
18091980,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6419798135757446,0.5117483139038086,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8617391586303711,0.3646589815616607,0.3468151390552521,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8518804311752319,0.3515650629997253,0.2473029494285583,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8303017616271973,0.3239527642726898,0.3087255358695984,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7360147833824158,0.2230874449014663,1.0145610570907593,284.9046936035156,284.95001220703125,297.9084167480469,293.60504150390625,297.5745849609375,297.3187866210937,284.9073486328125,1.0,0.547065019607544,0.4405503273010254,0.6499999761581421,1.0,1.0,-2.9165706634521484,1.2635564804077148,1.6530143022537231,0.607221245765686,0.8652929663658142,0.8652929663658142,0.0,133.30140686035156,142.0,57522.2734375,0.0,2073.479736328125,1.0,279.457275390625,283.28082275390625,296.632568359375,300.3631286621094,293.1499938964844,293.1499938964844,279.75,38465.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941748738288879,1.0,0.0,0.0,3.5935025215148926,3.5935263633728027,8.616466402600054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.71728515625,0.0,1489.3807373046875,1895.4371337890625,0.0,3349.22802734375,0.8949068188667297,1.0,0.0,3.0,1.0,0.0
18092040,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6419798135757446,0.5117483139038086,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8617391586303711,0.3646589815616607,0.3468151390552521,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8518804311752319,0.3515650629997253,0.2473029494285583,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8303017616271973,0.3239527642726898,0.3087255358695984,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7360147833824158,0.2230874449014663,1.0145610570907593,284.9046936035156,284.95001220703125,297.9084167480469,293.60504150390625,297.5745849609375,297.3187866210937,284.9073486328125,1.0,0.547065019607544,0.4405503273010254,0.6499999761581421,1.0,1.0,-2.9165706634521484,1.2635564804077148,1.6530143022537231,0.607221245765686,0.8652929663658142,0.8652929663658142,0.0,133.30140686035156,142.0,57522.2734375,0.0,2073.479736328125,1.0,279.457275390625,283.28082275390625,296.632568359375,300.3631286621094,293.1499938964844,293.1499938964844,279.75,38465.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941748738288879,1.0,0.0,0.0,3.5935025215148926,3.5935263633728027,8.616466402600054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.71728515625,0.0,1489.3807373046875,1895.4371337890625,0.0,3349.22802734375,0.8949068188667297,1.0,0.0,3.0,1.0,0.0
18092100,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.6430180072784424,0.5139145851135254,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8615010380744934,0.3660635948181152,0.3479921817779541,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8511700630187988,0.3523260354995727,0.2477097064256668,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8298462629318237,0.3248903751373291,0.309485375881195,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7354336380958557,0.2235466837882995,1.0162583589553833,285.03076171875,284.95001220703125,297.9151916503906,293.6088256835937,297.57623291015625,297.3163452148437,285.03448486328125,1.0,0.5486522912979126,0.4393205046653747,0.6499999761581421,1.0,1.0,-2.9240291118621826,1.2669904232025146,1.657038688659668,0.6092348098754883,0.95467346906662,0.95467346906662,0.0,134.25823974609375,142.0,56913.00390625,0.0,2090.826171875,1.0,279.70098876953125,283.4181823730469,296.5816955566406,300.1665344238281,293.1499938964844,293.1499938964844,279.75,33679.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885043263435364,1.0,0.0,0.0,3.652091503143311,3.6521153450012207,8.899725685296289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.482421875,0.0,1518.1240234375,1895.4371337890625,0.0,3296.217529296875,0.9059644341468812,1.0,0.0,3.0,1.0,0.0
18092160,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.6441932916641235,0.5157623887062073,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8616564273834229,0.3676020205020904,0.3494340181350708,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8508782386779785,0.3532350361347198,0.2483364641666412,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8297470211982727,0.3259480595588684,0.3104785978794098,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7351710796356201,0.2241003960371017,1.0187355279922483,285.0241394042969,284.95001220703125,297.9219970703125,293.612548828125,297.5789489746094,297.3158264160156,285.0225830078125,1.0,0.550392746925354,0.4379928112030029,0.6499999761581421,1.0,1.0,-2.93290638923645,1.271111011505127,1.6617952585220337,0.6114451885223389,0.9773476719856262,0.9773476719856262,0.0,135.16726684570312,145.0,57229.81640625,0.0,2110.427001953125,1.0,279.7427062988281,283.406005859375,296.5954895019531,300.2372131347656,293.1499938964844,293.1499938964844,279.45001220703125,32629.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870270848274231,1.0,0.0,0.0,3.7360434532165527,3.736067771911621,9.313590112469684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2109375,0.0,1605.2041015625,1895.4371337890625,0.0,3282.39453125,0.922175407409668,1.0,0.0,3.0,1.0,0.0
18092220,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6441846489906311,0.5214088559150696,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8605074286460876,0.3698546886444092,0.3518348634243011,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8488196730613708,0.3541034460067749,0.2491737455129623,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8282222747802734,0.327303797006607,0.3120245635509491,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7335007190704346,0.2246801555156707,1.0223315954208374,284.90362548828125,284.95001220703125,297.935791015625,293.6197204589844,297.5765991210937,297.3009338378906,284.90631103515625,1.0,0.5540671944618225,0.4353373944759369,0.6499999761581421,1.0,1.0,-2.949768781661988,1.2789911031723022,1.670777678489685,0.6153422594070435,0.8792405724525452,0.8792405724525452,0.0,137.54400634765625,148.0,58283.3359375,0.0,2151.220703125,1.0,279.4569091796875,283.26812744140625,296.6509094238281,300.4276428222656,293.1499938964844,293.1499938964844,279.75,38161.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972021341323853,1.0,0.0,0.0,3.6526036262512207,3.652628183364868,8.902221111384279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.13916015625,0.0,1552.2523193359375,1895.4371337890625,0.0,3377.489990234375,0.9077008962631226,1.0,0.0,3.0,1.0,0.0
18092280,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.6441846489906311,0.5214088559150696,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8605074286460876,0.3698546886444092,0.3518348634243011,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8488196730613708,0.3541034460067749,0.2491737455129623,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8282222747802734,0.327303797006607,0.3120245635509491,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7335007190704346,0.2246801555156707,1.0223315954208374,284.90362548828125,284.95001220703125,297.935791015625,293.6197204589844,297.5765991210937,297.3009338378906,284.90631103515625,1.0,0.5540671944618225,0.4353373944759369,0.6499999761581421,1.0,1.0,-2.949768781661988,1.2789911031723022,1.670777678489685,0.6153422594070435,0.8792405724525452,0.8792405724525452,0.0,137.54400634765625,148.0,58283.3359375,0.0,2151.220703125,1.0,279.4569091796875,283.26812744140625,296.6509094238281,300.4276428222656,293.1499938964844,293.1499938964844,279.75,38161.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972021341323853,1.0,0.0,0.0,3.6526036262512207,3.652628183364868,8.902221111384279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.13916015625,0.0,1552.2523193359375,1895.4371337890625,0.0,3377.489990234375,0.9077008962631226,1.0,0.0,3.0,1.0,0.0
18092340,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6446746587753296,0.527168333530426,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8594686388969421,0.372755229473114,0.3544192910194397,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8468956351280212,0.3556832075119018,0.2501486539840698,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8267711997032166,0.3292020261287689,0.3136949837207794,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7318977117538452,0.2256405353546142,1.0263170003890991,285.0309753417969,284.95001220703125,297.95001220703125,293.62652587890625,297.5797119140625,297.2952575683594,285.0294494628906,1.0,0.5579470992088318,0.4326819777488708,0.6499999761581421,1.0,1.0,-2.967764139175415,1.2874265909194946,1.68033766746521,0.6193425059318542,0.9987687468528748,0.9987687468528748,0.0,140.01275634765625,136.0,58003.79296875,0.0,2194.887451171875,1.0,279.74334716796875,283.4013977050781,296.6123352050781,300.30230712890625,293.1499938964844,293.1499938964844,279.45001220703125,32628.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906387090682983,1.0,0.0,0.0,3.792045593261719,3.792070388793945,9.594898529030615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.056640625,0.0,1670.806884765625,1895.4371337890625,0.0,3316.18017578125,0.9347490072250366,1.0,0.0,3.0,1.0,0.0
18092400,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6446746587753296,0.527168333530426,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8594686388969421,0.372755229473114,0.3544192910194397,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8468956351280212,0.3556832075119018,0.2501486539840698,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8267711997032166,0.3292020261287689,0.3136949837207794,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7318977117538452,0.2256405353546142,1.0263170003890991,285.0309753417969,284.95001220703125,297.95001220703125,293.62652587890625,297.5797119140625,297.2952575683594,285.0294494628906,1.0,0.5579470992088318,0.4326819777488708,0.6499999761581421,1.0,1.0,-2.967764139175415,1.2874265909194946,1.68033766746521,0.6193425059318542,0.9987687468528748,0.9987687468528748,0.0,140.01275634765625,136.0,58003.79296875,0.0,2194.887451171875,1.0,279.74334716796875,283.4013977050781,296.6123352050781,300.30230712890625,293.1499938964844,293.1499938964844,279.45001220703125,32628.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906387090682983,1.0,0.0,0.0,3.792045593261719,3.792070388793945,9.594898529030615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.056640625,0.0,1670.806884765625,1895.4371337890625,0.0,3316.18017578125,0.9347490072250366,1.0,0.0,3.0,1.0,0.0
18092460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6444979310035706,0.5227137804031372,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.863477885723114,0.3746516108512878,0.3564088940620422,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8498845100402832,0.3563239872455597,0.2507729232311249,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8299292325973511,0.3302678763866424,0.314885675907135,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7343600392341614,0.2260611057281494,1.0287842750549316,284.8829650878906,284.95001220703125,297.96295166015625,293.6322326660156,297.5798034667969,297.28546142578125,284.88580322265625,1.0,0.557016134262085,0.4301578998565674,0.6499999761581421,1.0,1.0,-2.969975471496582,1.2884328365325928,1.6815426349639893,0.6200000643730164,0.886459469795227,0.886459469795227,0.0,138.71957397460938,136.0,58923.828125,0.0,2192.179443359375,1.0,279.46002197265625,283.2401733398437,296.6698608398437,300.5012512207031,293.1499938964844,293.1499938964844,279.45001220703125,38485.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007315635681152,1.0,0.0,0.0,3.722372055053711,3.7223970890045166,9.245551950698428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3759765625,0.0,1634.152587890625,1895.4371337890625,0.0,3410.402587890625,0.9228460788726808,1.0,0.0,3.0,1.0,0.0
18092520,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.6446346044540405,0.5215908288955688,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8642610907554626,0.374898761510849,0.3566156327724457,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.850507915019989,0.3563974499702453,0.2508042454719543,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.830566942691803,0.3303992450237274,0.3149867653846741,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7348722219467163,0.2261043339967727,1.0288933515548706,284.8899841308594,284.95001220703125,297.9647521972656,293.63299560546875,297.5800476074219,297.28448486328125,284.8922119140625,1.0,0.5566515922546387,0.4298137128353119,0.6499999761581421,1.0,1.0,-2.969165802001953,1.2880533933639526,1.6811124086380005,0.6198201775550842,0.8860679864883423,0.8860679864883423,0.0,138.3412628173828,139.0,58884.84765625,0.0,2188.849609375,1.0,279.45623779296875,283.2462463378906,296.66485595703125,300.487060546875,293.1499938964844,293.1499938964844,279.75,38458.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900984823703766,1.0,0.0,0.0,3.710945844650269,3.710970878601074,9.188878493660012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.494140625,0.0,1620.740234375,1895.4371337890625,0.0,3412.762939453125,0.920555591583252,1.0,0.0,3.0,1.0,0.0
18092580,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6479239463806152,0.5188979506492615,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8676781058311462,0.37772136926651,0.3589989244937897,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8528022170066833,0.3578507006168365,0.2515967488288879,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8330721855163574,0.3321661353111267,0.3164083659648895,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7366924285888672,0.226947009563446,1.0317964553833008,285.0181884765625,284.95001220703125,297.980224609375,293.6390686035156,297.5888061523437,297.2879638671875,285.0166320800781,1.0,0.5573210120201111,0.4269454479217529,0.6499999761581421,1.0,1.0,-2.974926948547364,1.2907098531723022,1.684217095375061,0.6213408708572388,0.9976412057876588,0.9976412057876588,0.0,137.7428436279297,142.0,58237.63671875,0.0,2195.889892578125,1.0,279.74365234375,283.3845520019531,296.6194763183594,300.3309326171875,293.1499938964844,293.1499938964844,279.45001220703125,33198.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893285870552063,1.0,0.0,0.0,3.825068473815918,3.825093507766724,9.762738955032546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3564453125,0.0,1714.8338623046875,1895.4371337890625,0.0,3340.9228515625,0.9425801634788512,1.0,0.0,3.0,1.0,0.0
18092640,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6479239463806152,0.5188979506492615,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8676781058311462,0.37772136926651,0.3589989244937897,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8528022170066833,0.3578507006168365,0.2515967488288879,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8330721855163574,0.3321661353111267,0.3164083659648895,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7366924285888672,0.226947009563446,1.0317964553833008,285.0181884765625,284.95001220703125,297.980224609375,293.6390686035156,297.5888061523437,297.2879638671875,285.0166320800781,1.0,0.5573210120201111,0.4269454479217529,0.6499999761581421,1.0,1.0,-2.974926948547364,1.2907098531723022,1.684217095375061,0.6213408708572388,0.9976412057876588,0.9976412057876588,0.0,137.7428436279297,142.0,58237.63671875,0.0,2195.889892578125,1.0,279.74365234375,283.3845520019531,296.6194763183594,300.3309326171875,293.1499938964844,293.1499938964844,279.45001220703125,33198.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893285870552063,1.0,0.0,0.0,3.825068473815918,3.825093507766724,9.762738955032546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.3564453125,0.0,1714.8338623046875,1895.4371337890625,0.0,3340.9228515625,0.9425801634788512,1.0,0.0,3.0,1.0,0.0
18092700,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.6490638256072998,0.518780529499054,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8687828183174133,0.3788933753967285,0.360284686088562,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.853378415107727,0.3583008348941803,0.2520640194416046,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8337821364402771,0.3328339755535126,0.3172025680541992,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7371423840522766,0.2272280603647232,1.033596396446228,284.8760070800781,284.95001220703125,297.98828125,293.6419677734375,297.5916442871094,297.2868347167969,284.8708801269531,1.0,0.558121919631958,0.4255113303661346,0.6499999761581421,1.0,1.0,-2.9800121784210205,1.293041706085205,1.6869704723358154,0.622753918170929,0.9033359289169312,0.9033359289169312,0.0,137.9164276123047,142.0,59292.85546875,0.0,2205.677734375,1.0,279.49371337890625,283.2214660644531,296.67803955078125,300.5598449707031,293.1499938964844,293.1499938964844,279.45001220703125,36675.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998964428901672,1.0,0.0,0.0,3.81083869934082,3.8108644485473633,9.69023744801234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.7685546875,0.0,1724.8541259765625,1895.4371337890625,0.0,3402.618896484375,0.9399146437644958,1.0,0.0,3.0,1.0,0.0
18092760,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.6496075391769409,0.5200236439704895,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8688803315162659,0.3798882961273193,0.3612690269947052,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8529478311538696,0.3585438728332519,0.2522753775119781,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8335846066474915,0.3333284556865692,0.3177210986614227,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.73679119348526,0.2273743003606796,1.0344821214675903,284.8915405273437,284.95001220703125,297.99658203125,293.644775390625,297.5927734375,297.28240966796875,284.8943786621094,1.0,0.5590969920158386,0.4242072701454162,0.6499999761581421,1.0,1.0,-2.9846320152282715,1.2951565980911257,1.689475417137146,0.6240557432174683,0.8892921805381775,0.8892921805381775,0.0,138.4912872314453,145.0,59113.578125,0.0,2216.7197265625,1.0,279.45654296875,283.24200439453125,296.67010498046875,300.5032653808594,293.1499938964844,293.1499938964844,279.75,38629.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90218585729599,1.0,0.0,0.0,3.7292160987854,3.729241371154785,9.27958183183364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7177734375,0.0,1643.2037353515625,1895.4371337890625,0.0,3423.951171875,0.925003945827484,1.0,0.0,3.0,1.0,0.0
18092820,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.6519148945808411,0.522662341594696,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.869416356086731,0.3827640414237976,0.3637707531452179,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8524735569953918,0.3599972426891327,0.2531207799911499,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8334746360778809,0.335079550743103,0.3191981315612793,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7363269925117493,0.2281954735517501,1.037618637084961,285.0282592773437,284.95001220703125,298.0140075683594,293.6501159667969,297.6014099121094,297.2840881347656,285.02716064453125,1.0,0.5616217255592346,0.4215991497039795,0.6499999761581421,1.0,1.0,-2.9973678588867188,1.3010379076004028,1.6963298320770264,0.6273576021194458,1.0,1.0,0.0,139.8207244873047,148.0,58579.6328125,0.0,2246.01904296875,1.0,279.7437744140625,283.3864440917969,296.63006591796875,300.3599853515625,293.1499938964844,293.1499938964844,279.45001220703125,33282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944343328475952,1.0,0.0,0.0,3.844956398010254,3.844981670379639,9.864522780844709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.9150390625,0.0,1739.6561279296875,1895.4371337890625,0.0,3351.651123046875,0.9470422863960266,1.0,0.0,3.0,1.0,0.0
18092880,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.6519148945808411,0.522662341594696,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.869416356086731,0.3827640414237976,0.3637707531452179,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8524735569953918,0.3599972426891327,0.2531207799911499,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8334746360778809,0.335079550743103,0.3191981315612793,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7363269925117493,0.2281954735517501,1.037618637084961,285.0282592773437,284.95001220703125,298.0140075683594,293.6501159667969,297.6014099121094,297.2840881347656,285.02716064453125,1.0,0.5616217255592346,0.4215991497039795,0.6499999761581421,1.0,1.0,-2.9973678588867188,1.3010379076004028,1.6963298320770264,0.6273576021194458,1.0,1.0,0.0,139.8207244873047,148.0,58579.6328125,0.0,2246.01904296875,1.0,279.7437744140625,283.3864440917969,296.63006591796875,300.3599853515625,293.1499938964844,293.1499938964844,279.45001220703125,33282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944343328475952,1.0,0.0,0.0,3.844956398010254,3.844981670379639,9.864522780844709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.9150390625,0.0,1739.6561279296875,1895.4371337890625,0.0,3351.651123046875,0.9470422863960266,1.0,0.0,3.0,1.0,0.0
18092940,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6520053148269653,0.5272731781005859,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8687214255332947,0.3849391341209411,0.3661054670810699,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8508032560348511,0.3606433868408203,0.2538095414638519,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8322634696960449,0.3361862003803253,0.3205141127109527,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7349291443824768,0.2285837531089782,1.040363311767578,284.896728515625,284.95001220703125,298.0326538085937,293.6550598144531,297.6042785644531,297.27471923828125,284.8988647460937,1.0,0.5646840929985046,0.4189910292625427,0.6499999761581421,1.0,1.0,-3.0114288330078125,1.307555079460144,1.7038737535476685,0.6308618187904358,0.902611255645752,0.902611255645752,0.0,141.8174591064453,151.0,59666.359375,0.0,2281.340087890625,1.0,279.4569396972656,283.2358703613281,296.6828308105469,300.5476379394531,293.1499938964844,293.1499938964844,279.1499938964844,38120.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039033651351928,1.0,0.0,0.0,3.771271944046021,3.771297454833984,9.49006050632306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.2880859375,0.0,1688.71533203125,1895.4371337890625,0.0,3439.94189453125,0.9338505268096924,1.0,0.0,3.0,1.0,0.0
18093000,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.6520053148269653,0.5272731781005859,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8687214255332947,0.3849391341209411,0.3661054670810699,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8508032560348511,0.3606433868408203,0.2538095414638519,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8322634696960449,0.3361862003803253,0.3205141127109527,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7349291443824768,0.2285837531089782,1.040363311767578,284.896728515625,284.95001220703125,298.0326538085937,293.6550598144531,297.6042785644531,297.27471923828125,284.8988647460937,1.0,0.5646840929985046,0.4189910292625427,0.6499999761581421,1.0,1.0,-3.0114288330078125,1.307555079460144,1.7038737535476685,0.6308618187904358,0.902611255645752,0.902611255645752,0.0,141.8174591064453,151.0,59666.359375,0.0,2281.340087890625,1.0,279.4569396972656,283.2358703613281,296.6828308105469,300.5476379394531,293.1499938964844,293.1499938964844,279.1499938964844,38120.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039033651351928,1.0,0.0,0.0,3.771271944046021,3.771297454833984,9.49006050632306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.2880859375,0.0,1688.71533203125,1895.4371337890625,0.0,3439.94189453125,0.9338505268096924,1.0,0.0,3.0,1.0,0.0
18093060,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6506137251853943,0.5337191224098206,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8667261004447937,0.386971652507782,0.3680416643619537,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8478485941886902,0.3611040413379669,0.2541483044624328,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8298570513725281,0.3371066749095917,0.3214253187179565,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7324534058570862,0.2287970632314682,1.0416319370269775,284.8924560546875,284.95001220703125,298.0526733398437,293.6595764160156,297.6064758300781,297.2629699707031,284.8941345214844,1.0,0.5679346919059753,0.4161264598369598,0.6499999761581421,1.0,1.0,-3.024531602859497,1.313664436340332,1.7108672857284546,0.6339163184165955,0.8380605578422546,0.8380605578422546,0.0,144.35812377929688,139.0,60018.65625,0.0,2318.035888671875,1.0,279.1583251953125,283.2076416015625,296.6744384765625,300.5740661621094,293.1499938964844,293.1499938964844,279.45001220703125,40543.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095698595046996,1.0,0.0,0.0,3.5412042140960693,3.5412280559539795,8.367491091121337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.6865234375,0.0,1448.4464111328125,1895.4371337890625,0.0,3492.611328125,0.8854573369026184,1.0,0.0,3.0,1.0,0.0
18093120,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6506137251853943,0.5337191224098206,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8667261004447937,0.386971652507782,0.3680416643619537,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8478485941886902,0.3611040413379669,0.2541483044624328,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8298570513725281,0.3371066749095917,0.3214253187179565,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7324534058570862,0.2287970632314682,1.0416319370269775,284.8924560546875,284.95001220703125,298.0526733398437,293.6595764160156,297.6064758300781,297.2629699707031,284.8941345214844,1.0,0.5679346919059753,0.4161264598369598,0.6499999761581421,1.0,1.0,-3.024531602859497,1.313664436340332,1.7108672857284546,0.6339163184165955,0.8380605578422546,0.8380605578422546,0.0,144.35812377929688,139.0,60018.65625,0.0,2318.035888671875,1.0,279.1583251953125,283.2076416015625,296.6744384765625,300.5740661621094,293.1499938964844,293.1499938964844,279.45001220703125,40543.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095698595046996,1.0,0.0,0.0,3.5412042140960693,3.5412280559539795,8.367491091121337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.6865234375,0.0,1448.4464111328125,1895.4371337890625,0.0,3492.611328125,0.8854573369026184,1.0,0.0,3.0,1.0,0.0
18093180,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6521320343017578,0.5266988277435303,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8725590705871582,0.3898936510086059,0.3705353140830993,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.852329671382904,0.3625315725803375,0.2549426853656769,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8343718647956848,0.3387880325317383,0.3227749168872833,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7359755635261536,0.2295408099889755,1.0440211296081543,285.00054931640625,284.95001220703125,298.0742492675781,293.6636962890625,297.61724853515625,297.265380859375,284.99951171875,1.0,0.5661913156509399,0.4132618904113769,0.6499999761581421,1.0,1.0,-3.0245604515075684,1.3136634826660156,1.7108968496322632,0.6340022683143616,0.9316197037696838,0.9316197037696838,0.0,142.1566619873047,142.0,59396.6640625,0.0,2306.71435546875,1.0,279.44158935546875,283.3287048339844,296.63641357421875,300.42236328125,293.1499938964844,293.1499938964844,279.1499938964844,33771.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002116918563843,1.0,0.0,0.0,3.653140068054199,3.6531636714935294,8.904836477086064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.515625,0.0,1519.9749755859375,1895.4371337890625,0.0,3405.557861328125,0.904449999332428,1.0,0.0,3.0,1.0,0.0
18093240,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6521320343017578,0.5266988277435303,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8725590705871582,0.3898936510086059,0.3705353140830993,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.852329671382904,0.3625315725803375,0.2549426853656769,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8343718647956848,0.3387880325317383,0.3227749168872833,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7359755635261536,0.2295408099889755,1.0440211296081543,285.00054931640625,284.95001220703125,298.0742492675781,293.6636962890625,297.61724853515625,297.265380859375,284.99951171875,1.0,0.5661913156509399,0.4132618904113769,0.6499999761581421,1.0,1.0,-3.0245604515075684,1.3136634826660156,1.7108968496322632,0.6340022683143616,0.9316197037696838,0.9316197037696838,0.0,142.1566619873047,142.0,59396.6640625,0.0,2306.71435546875,1.0,279.44158935546875,283.3287048339844,296.63641357421875,300.42236328125,293.1499938964844,293.1499938964844,279.1499938964844,33771.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002116918563843,1.0,0.0,0.0,3.653140068054199,3.6531636714935294,8.904836477086064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.515625,0.0,1519.9749755859375,1895.4371337890625,0.0,3405.557861328125,0.904449999332428,1.0,0.0,3.0,1.0,0.0
18093300,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.6533727645874023,0.5243908762931824,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8748504519462585,0.3910733759403229,0.3717886507511139,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8539748787879944,0.3629217147827148,0.2553385496139526,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8360691070556641,0.3393783867359161,0.3234577178955078,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7372727990150452,0.2297649383544922,1.0453702211380005,284.8744812011719,284.95001220703125,298.0856628417969,293.6656188964844,297.6222229003906,297.2654113769531,284.8724670410156,1.0,0.5662391781806946,0.4118295907974243,0.6499999761581421,1.0,1.0,-3.026200294494629,1.3144522905349731,1.711748123168945,0.6342496275901794,0.8440423011779785,0.8440423011779785,0.0,141.4935302734375,142.0,60164.3828125,0.0,2306.2646484375,1.0,279.1977233886719,283.18701171875,296.6927185058594,300.6371765136719,293.1499938964844,293.1499938964844,279.1499938964844,38274.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905865490436554,1.0,0.0,0.0,3.6080007553100586,3.6080245971679688,8.68613369675586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8359375,0.0,1503.7674560546875,1895.4371337890625,0.0,3458.19482421875,0.895189106464386,1.0,0.0,3.0,1.0,0.0
18093360,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.6543914675712585,0.5240107774734497,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8758702278137207,0.3921615481376648,0.3728004395961761,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8543758392333984,0.363184779882431,0.2555220127105713,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.836628794670105,0.3398617208003998,0.3239151239395141,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.737583339214325,0.2299082428216934,1.046030879020691,284.91143798828125,284.95001220703125,298.0975646972656,293.6674194335937,297.6265869140625,297.2639465332031,284.9131164550781,1.0,0.5665642023086548,0.4104436337947845,0.6499999761581421,1.0,1.0,-3.028522729873657,1.3155368566513062,1.712985873222351,0.6347800493240356,0.8489215970039368,0.8489215970039368,0.0,141.4658660888672,145.0,59925.60546875,0.0,2310.324951171875,1.0,279.1580810546875,283.2226867675781,296.6834411621094,300.57080078125,293.1499938964844,293.1499938964844,279.45001220703125,38829.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071885347366332,1.0,0.0,0.0,3.5229620933532715,3.5229852199554443,8.281504051410593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.447265625,0.0,1416.809326171875,1895.4371337890625,0.0,3470.494140625,0.8797020316123962,1.0,0.0,3.0,1.0,0.0
18093420,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6575632691383362,0.5242208242416382,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.877798855304718,0.3950860798358917,0.3753774464130401,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8551035523414612,0.3644801676273346,0.2562935948371887,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8376129865646362,0.3414435088634491,0.325263112783432,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7380911707878113,0.2306299358606338,1.048771858215332,285.01043701171875,284.95001220703125,298.12274169921875,293.6706848144531,297.6408996582031,297.26971435546875,285.0093688964844,1.0,0.5680976510047913,0.4076716899871826,0.6499999761581421,1.0,1.0,-3.0377097129821777,1.319814920425415,1.7178946733474731,0.6369438171386719,0.9444794654846193,0.9444794654846193,0.0,141.8938446044922,148.0,59500.7890625,0.0,2329.224365234375,1.0,279.4415588378906,283.3314514160156,296.64923095703125,300.4374694824219,293.1499938964844,293.1499938964844,279.1499938964844,33046.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992447257041931,1.0,0.0,0.0,3.657191753387451,3.6572153568267822,8.92459979695559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.939453125,0.0,1519.0406494140625,1895.4371337890625,0.0,3396.543212890625,0.9048047661781312,1.0,0.0,3.0,1.0,0.0
18093480,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6575632691383362,0.5242208242416382,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.877798855304718,0.3950860798358917,0.3753774464130401,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8551035523414612,0.3644801676273346,0.2562935948371887,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8376129865646362,0.3414435088634491,0.325263112783432,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7380911707878113,0.2306299358606338,1.048771858215332,285.01043701171875,284.95001220703125,298.12274169921875,293.6706848144531,297.6408996582031,297.26971435546875,285.0093688964844,1.0,0.5680976510047913,0.4076716899871826,0.6499999761581421,1.0,1.0,-3.0377097129821777,1.319814920425415,1.7178946733474731,0.6369438171386719,0.9444794654846193,0.9444794654846193,0.0,141.8938446044922,148.0,59500.7890625,0.0,2329.224365234375,1.0,279.4415588378906,283.3314514160156,296.64923095703125,300.4374694824219,293.1499938964844,293.1499938964844,279.1499938964844,33046.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992447257041931,1.0,0.0,0.0,3.657191753387451,3.6572153568267822,8.92459979695559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.939453125,0.0,1519.0406494140625,1895.4371337890625,0.0,3396.543212890625,0.9048047661781312,1.0,0.0,3.0,1.0,0.0
18093540,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6585478782653809,0.5273803472518921,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8778485059738159,0.3973202109336853,0.3777028322219848,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8540065884590149,0.3649701774120331,0.2568235397338867,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8369194269180298,0.342377632856369,0.3263597786426544,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7371648550033569,0.2309124767780304,1.0508337020874023,284.91119384765625,284.95001220703125,298.1499938964844,293.6734619140625,297.6497497558594,297.2642822265625,284.91314697265625,1.0,0.5704295039176941,0.4048997163772583,0.6499999761581421,1.0,1.0,-3.048738479614258,1.3249298334121704,1.7238086462020874,0.6396515965461731,0.8583354949951172,0.8583354949951172,0.0,143.32269287109375,151.0,60286.859375,0.0,2356.80029296875,1.0,279.1576232910156,283.21295166015625,296.69683837890625,300.6044616699219,293.1499938964844,293.1499938964844,279.45001220703125,38368.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077169299125672,1.0,0.0,0.0,3.5519635677337646,3.551987171173096,8.418414836341981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3974609375,0.0,1444.056396484375,1895.4371337890625,0.0,3475.403564453125,0.8856990337371826,1.0,0.0,3.0,1.0,0.0
18093600,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.6585478782653809,0.5273803472518921,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8778485059738159,0.3973202109336853,0.3777028322219848,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8540065884590149,0.3649701774120331,0.2568235397338867,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8369194269180298,0.342377632856369,0.3263597786426544,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7371648550033569,0.2309124767780304,1.0508337020874023,284.91119384765625,284.95001220703125,298.1499938964844,293.6734619140625,297.6497497558594,297.2642822265625,284.91314697265625,1.0,0.5704295039176941,0.4048997163772583,0.6499999761581421,1.0,1.0,-3.048738479614258,1.3249298334121704,1.7238086462020874,0.6396515965461731,0.8583354949951172,0.8583354949951172,0.0,143.32269287109375,151.0,60286.859375,0.0,2356.80029296875,1.0,279.1576232910156,283.21295166015625,296.69683837890625,300.6044616699219,293.1499938964844,293.1499938964844,279.45001220703125,38368.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077169299125672,1.0,0.0,0.0,3.5519635677337646,3.551987171173096,8.418414836341981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3974609375,0.0,1444.056396484375,1895.4371337890625,0.0,3475.403564453125,0.8856990337371826,1.0,0.0,3.0,1.0,0.0
18093660,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6598382592201233,0.5312425494194031,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8776205778121948,0.4001100659370422,0.3801779448986053,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8527071475982666,0.3661009073257446,0.2574937343597412,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8359800577163696,0.3437898457050323,0.3275724351406097,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7360256910324097,0.2315290570259094,1.0532594919204712,285.0166015625,284.95001220703125,298.1781311035156,293.6747741699219,297.6625366210937,297.2650756835937,285.0155639648437,1.0,0.5731675624847412,0.4021313488483429,0.6499999761581421,1.0,1.0,-3.061532020568848,1.3308764696121216,1.730655550956726,0.6427095532417297,0.9581437706947328,0.9581437706947328,0.0,145.04673767089844,151.0,59942.83203125,0.0,2389.3681640625,1.0,279.4405212402344,283.3269958496094,296.6574401855469,300.470458984375,293.1499938964844,293.1499938964844,279.45001220703125,32806.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008874893188475,1.0,0.0,0.0,3.6875197887420654,3.687543630599976,9.073231694856077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0751953125,0.0,1551.171142578125,1895.4371337890625,0.0,3411.85546875,0.9114425778388976,1.0,0.0,3.0,1.0,0.0
