time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093720,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6598777174949646,0.5314014554023743,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8776214718818665,0.4002251327037811,0.3802928030490875,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8526641726493835,0.3661462366580963,0.2575306892395019,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8359501361846924,0.3438475430011749,0.3276329040527344,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.73598712682724,0.2315548807382583,1.0533963441848757,285.015380859375,284.95001220703125,298.1793212890625,293.6748046875,297.6630554199219,297.2650756835937,285.0143127441406,1.0,0.5732928514480591,0.4020160138607025,0.6499999761581421,1.0,1.0,-3.0621426105499268,1.3311599493026731,1.730982780456543,0.6428572535514832,0.95908385515213,0.95908385515213,0.0,145.12139892578125,154.0,59966.328125,0.0,2390.888916015625,1.0,279.4417724609375,283.3256530761719,296.6591796875,300.4756774902344,293.1499938964844,293.1499938964844,279.1499938964844,32831.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900928795337677,1.0,0.0,0.0,3.691676378250122,3.691700220108032,9.0936987362511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.021484375,0.0,1556.0531005859375,1895.4371337890625,0.0,3412.24072265625,0.9124301075935364,1.0,0.0,3.0,1.0,0.0
18093780,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6589754819869995,0.5371118187904358,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8762661814689636,0.4024272859096527,0.382631242275238,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8502383828163147,0.3665262162685394,0.2580136060714721,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8339841961860657,0.3446724414825439,0.3286662697792053,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7339687943458557,0.2317622005939483,1.0552992820739746,284.9085998535156,284.95001220703125,298.2105407714844,293.6737060546875,297.6715393066406,297.2558288574219,284.91070556640625,1.0,0.5765065550804138,0.3991322815418243,0.6499999761581421,1.0,1.0,-3.075932025909424,1.337556004524231,1.7383761405944824,0.6462177038192749,0.8687641620635986,0.8687641620635986,0.0,147.48875427246094,142.0,60890.5390625,0.0,2428.947998046875,1.0,279.15728759765625,283.19873046875,296.7022705078125,300.6480712890625,293.1499938964844,293.1499938964844,279.45001220703125,38185.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104254841804504,1.0,0.0,0.0,3.599506139755249,3.599529981613159,8.645281468488974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.138671875,0.0,1493.843505859375,1895.4371337890625,0.0,3500.55224609375,0.8960190415382385,1.0,0.0,3.0,1.0,0.0
18093840,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.6589754819869995,0.5371118187904358,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8762661814689636,0.4024272859096527,0.382631242275238,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8502383828163147,0.3665262162685394,0.2580136060714721,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8339841961860657,0.3446724414825439,0.3286662697792053,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7339687943458557,0.2317622005939483,1.0552992820739746,284.9085998535156,284.95001220703125,298.2105407714844,293.6737060546875,297.6715393066406,297.2558288574219,284.91070556640625,1.0,0.5765065550804138,0.3991322815418243,0.6499999761581421,1.0,1.0,-3.075932025909424,1.337556004524231,1.7383761405944824,0.6462177038192749,0.8687641620635986,0.8687641620635986,0.0,147.48875427246094,142.0,60890.5390625,0.0,2428.947998046875,1.0,279.15728759765625,283.19873046875,296.7022705078125,300.6480712890625,293.1499938964844,293.1499938964844,279.45001220703125,38185.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104254841804504,1.0,0.0,0.0,3.599506139755249,3.599529981613159,8.645281468488974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.138671875,0.0,1493.843505859375,1895.4371337890625,0.0,3500.55224609375,0.8960190415382385,1.0,0.0,3.0,1.0,0.0
18093900,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6590436100959778,0.5355815887451172,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.877960741519928,0.4037914276123047,0.3837208747863769,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8512018918991089,0.3669861853122711,0.2581832408905029,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8350569009780884,0.345288336277008,0.3290825188159942,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7347155213356018,0.2319864183664322,1.0557628870010376,285.0260925292969,284.95001220703125,298.226806640625,293.6723022460937,297.67803955078125,297.2547607421875,285.0283508300781,1.0,0.576022744178772,0.3976904153823852,0.6499999761581421,1.0,1.0,-3.0766801834106445,1.3378740549087524,1.7388062477111816,0.6465622782707214,0.9527854323387146,0.9527854323387146,0.0,147.0423583984375,142.0,60181.40234375,0.0,2427.99267578125,1.0,279.401123046875,283.32861328125,296.6490478515625,300.445068359375,293.1499938964844,293.1499938964844,279.45001220703125,33713.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052907228469848,1.0,0.0,0.0,3.656665563583374,3.656689167022705,8.922031611291459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9228515625,0.0,1523.458740234375,1895.4371337890625,0.0,3452.849853515625,0.9068557620048524,1.0,0.0,3.0,1.0,0.0
18093960,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.6601680517196655,0.5305618643760681,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8818019032478333,0.405270904302597,0.3850336968898773,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.854175865650177,0.3675686717033386,0.2585304081439972,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8379983901977539,0.3460046947002411,0.3296805620193481,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.73707515001297,0.2322915643453598,1.056757926940918,285.0087585449219,284.95001220703125,298.2434997558594,293.6703186035156,297.6865234375,297.2569274902344,285.0064697265625,1.0,0.5746495723724365,0.3961777091026306,0.6499999761581421,1.0,1.0,-3.074561834335327,1.3368806838989258,1.737681269645691,0.6461071372032166,0.964768648147583,0.964768648147583,0.0,145.3732452392578,145.0,60310.9921875,0.0,2415.273193359375,1.0,279.4427490234375,283.3100891113281,296.6557312011719,300.50225830078125,293.1499938964844,293.1499938964844,279.1499938964844,33037.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040241837501526,1.0,0.0,0.0,3.7301182746887207,3.730142593383789,9.284072461923644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.025390625,0.0,1601.49560546875,1895.4371337890625,0.0,3441.066162109375,0.9210193753242492,1.0,0.0,3.0,1.0,0.0
18094020,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6618584394454956,0.5282891392707825,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8848093152046204,0.4074318408966064,0.3872274458408355,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8557302355766296,0.3678474426269531,0.2588633894920349,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8397894501686096,0.3467231392860412,0.3305054903030395,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7382837533950806,0.2324230521917343,1.0577986240386963,284.8985595703125,284.95001220703125,298.2780456542969,293.664794921875,297.6997985839844,297.2538146972656,284.9007873535156,1.0,0.5748815536499023,0.3931522667407989,0.6499999761581421,1.0,1.0,-3.0770981311798096,1.338082790374756,1.7390153408050537,0.6465803384780884,0.8649522066116333,0.8649522066116333,0.0,144.75363159179688,148.0,60896.8984375,0.0,2416.764404296875,1.0,279.1571350097656,283.1845703125,296.68865966796875,300.6419982910156,293.1499938964844,293.1499938964844,279.45001220703125,38812.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125729203224182,1.0,0.0,0.0,3.611988306045532,3.6120126247406006,8.705345067028247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3037109375,0.0,1512.1136474609375,1895.4371337890625,0.0,3520.4658203125,0.8992573618888855,1.0,0.0,3.0,1.0,0.0
18094080,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.6618584394454956,0.5282891392707825,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8848093152046204,0.4074318408966064,0.3872274458408355,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8557302355766296,0.3678474426269531,0.2588633894920349,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8397894501686096,0.3467231392860412,0.3305054903030395,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7382837533950806,0.2324230521917343,1.0577986240386963,284.8985595703125,284.95001220703125,298.2780456542969,293.664794921875,297.6997985839844,297.2538146972656,284.9007873535156,1.0,0.5748815536499023,0.3931522667407989,0.6499999761581421,1.0,1.0,-3.0770981311798096,1.338082790374756,1.7390153408050537,0.6465803384780884,0.8649522066116333,0.8649522066116333,0.0,144.75363159179688,148.0,60896.8984375,0.0,2416.764404296875,1.0,279.1571350097656,283.1845703125,296.68865966796875,300.6419982910156,293.1499938964844,293.1499938964844,279.45001220703125,38812.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125729203224182,1.0,0.0,0.0,3.611988306045532,3.6120126247406006,8.705345067028247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3037109375,0.0,1512.1136474609375,1895.4371337890625,0.0,3520.4658203125,0.8992573618888855,1.0,0.0,3.0,1.0,0.0
18094140,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6645159125328064,0.5287672281265259,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8865113258361816,0.4103555381298065,0.3897618651390075,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8560927510261536,0.3689049184322357,0.2594339549541473,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8404121994972229,0.3480602204799652,0.3315837383270263,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7384766340255737,0.2329709976911544,1.0596458911895752,285.0102844238281,284.95001220703125,298.3140563964844,293.6572570800781,297.7183837890625,297.2588195800781,285.0086975097656,1.0,0.5762535333633423,0.3901268243789673,0.6499999761581421,1.0,1.0,-3.084915399551392,1.3417255878448486,1.7431899309158323,0.6483858227729797,0.9654694199562072,0.9654694199562072,0.0,145.2150115966797,151.0,60343.65625,0.0,2433.826904296875,1.0,279.4429931640625,283.3052673339844,296.6381530761719,300.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,33171.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051046967506408,1.0,0.0,0.0,3.736237764358521,3.736262083053589,9.314558724327072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.40625,0.0,1609.5823974609375,1895.4371337890625,0.0,3451.11962890625,0.9224514961242676,1.0,0.0,3.0,1.0,0.0
18094200,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.6645159125328064,0.5287672281265259,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8865113258361816,0.4103555381298065,0.3897618651390075,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8560927510261536,0.3689049184322357,0.2594339549541473,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8404121994972229,0.3480602204799652,0.3315837383270263,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7384766340255737,0.2329709976911544,1.0596458911895752,285.0102844238281,284.95001220703125,298.3140563964844,293.6572570800781,297.7183837890625,297.2588195800781,285.0086975097656,1.0,0.5762535333633423,0.3901268243789673,0.6499999761581421,1.0,1.0,-3.084915399551392,1.3417255878448486,1.7431899309158323,0.6483858227729797,0.9654694199562072,0.9654694199562072,0.0,145.2150115966797,151.0,60343.65625,0.0,2433.826904296875,1.0,279.4429931640625,283.3052673339844,296.6381530761719,300.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,33171.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051046967506408,1.0,0.0,0.0,3.736237764358521,3.736262083053589,9.314558724327072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.40625,0.0,1609.5823974609375,1895.4371337890625,0.0,3451.11962890625,0.9224514961242676,1.0,0.0,3.0,1.0,0.0
18094260,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6649944186210632,0.5319938659667969,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8864778876304626,0.4125791490077972,0.3920970559120178,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8548198342323303,0.3691864907741546,0.2598291039466858,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.839519202709198,0.3487723171710968,0.3324831128120422,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7373907566070557,0.2331053167581558,1.0610737800598145,284.9032592773437,284.95001220703125,298.351318359375,293.6478271484375,297.7313842773437,297.2528991699219,284.9054870605469,1.0,0.5784322619438171,0.3872874975204468,0.6499999761581421,1.0,1.0,-3.094876289367676,1.3463313579559326,1.7485450506210327,0.6508821845054626,0.8711087703704834,0.8711087703704834,0.0,146.6402130126953,154.0,61116.484375,0.0,2460.09326171875,1.0,279.15704345703125,283.1793212890625,296.6727294921875,300.63677978515625,293.1499938964844,293.1499938964844,279.45001220703125,38543.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138753414154052,1.0,0.0,0.0,3.629741907119751,3.6297662258148193,8.791132017904602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.7314453125,0.0,1529.6754150390625,1895.4371337890625,0.0,3532.53271484375,0.9029970169067384,1.0,0.0,3.0,1.0,0.0
18094320,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6649944186210632,0.5319938659667969,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8864778876304626,0.4125791490077972,0.3920970559120178,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8548198342323303,0.3691864907741546,0.2598291039466858,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.839519202709198,0.3487723171710968,0.3324831128120422,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7373907566070557,0.2331053167581558,1.0610737800598145,284.9032592773437,284.95001220703125,298.351318359375,293.6478271484375,297.7313842773437,297.2528991699219,284.9054870605469,1.0,0.5784322619438171,0.3872874975204468,0.6499999761581421,1.0,1.0,-3.094876289367676,1.3463313579559326,1.7485450506210327,0.6508821845054626,0.8711087703704834,0.8711087703704834,0.0,146.6402130126953,154.0,61116.484375,0.0,2460.09326171875,1.0,279.15704345703125,283.1793212890625,296.6727294921875,300.63677978515625,293.1499938964844,293.1499938964844,279.45001220703125,38543.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138753414154052,1.0,0.0,0.0,3.629741907119751,3.6297662258148193,8.791132017904602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.7314453125,0.0,1529.6754150390625,1895.4371337890625,0.0,3532.53271484375,0.9029970169067384,1.0,0.0,3.0,1.0,0.0
18094380,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.6658915877342224,0.5360335111618042,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8861961364746094,0.415535569190979,0.3947075605392456,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8533414602279663,0.3702128231525421,0.2604121565818786,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8383879661560059,0.3500740230083465,0.3335740864276886,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7360895276069641,0.2336348593235016,1.0630561113357544,285.0180969238281,284.95001220703125,298.3897705078125,293.6366271972656,297.74884033203125,297.25390625,285.0165405273437,1.0,0.581143856048584,0.3844482004642486,0.6499999761581421,1.0,1.0,-3.107262134552002,1.3520678281784058,1.7551943063735962,0.6539246439933777,0.9778501987457277,0.9778501987457277,0.0,148.4278564453125,157.0,60667.40625,0.0,2493.056396484375,1.0,279.4431457519531,283.302001953125,296.6208190917969,300.4857482910156,293.1499938964844,293.1499938964844,279.1499938964844,32980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071251153945924,1.0,0.0,0.0,3.759715080261232,3.759739637374878,9.431986427443916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.703125,0.0,1635.4202880859375,1895.4371337890625,0.0,3469.904296875,0.9276456236839294,1.0,0.0,3.0,1.0,0.0
18094440,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.6658915877342224,0.5360335111618042,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8861961364746094,0.415535569190979,0.3947075605392456,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8533414602279663,0.3702128231525421,0.2604121565818786,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8383879661560059,0.3500740230083465,0.3335740864276886,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7360895276069641,0.2336348593235016,1.0630561113357544,285.0180969238281,284.95001220703125,298.3897705078125,293.6366271972656,297.74884033203125,297.25390625,285.0165405273437,1.0,0.581143856048584,0.3844482004642486,0.6499999761581421,1.0,1.0,-3.107262134552002,1.3520678281784058,1.7551943063735962,0.6539246439933777,0.9778501987457277,0.9778501987457277,0.0,148.4278564453125,157.0,60667.40625,0.0,2493.056396484375,1.0,279.4431457519531,283.302001953125,296.6208190917969,300.4857482910156,293.1499938964844,293.1499938964844,279.1499938964844,32980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071251153945924,1.0,0.0,0.0,3.759715080261232,3.759739637374878,9.431986427443916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.703125,0.0,1635.4202880859375,1895.4371337890625,0.0,3469.904296875,0.9276456236839294,1.0,0.0,3.0,1.0,0.0
18094500,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.6655013561248779,0.5384145975112915,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.885883092880249,0.4167206883430481,0.3960515558719635,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.852453887462616,0.3704111278057098,0.260730892419815,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8376792073249817,0.3504737913608551,0.3341541290283203,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.735332190990448,0.2337415814399719,1.0642321109771729,284.88153076171875,284.95001220703125,298.40936279296875,293.6304016113281,297.75555419921875,297.25067138671875,284.877685546875,1.0,0.5826753377914429,0.3830285370349884,0.6499999761581421,1.0,1.0,-3.114236831665039,1.3552989959716797,1.7589377164840698,0.6556286215782166,0.8877505660057068,0.8877505660057068,0.0,149.47308349609375,157.0,61733.1875,0.0,2511.925537109375,1.0,279.1951599121094,283.1448669433594,296.6695556640625,300.7095031738281,293.1499938964844,293.1499938964844,279.1499938964844,36731.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140170812606812,1.0,0.0,0.0,3.743098258972168,3.7431232929229736,9.348797220809502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.26171875,0.0,1644.848876953125,1895.4371337890625,0.0,3533.84521484375,0.9246655106544496,1.0,0.0,3.0,1.0,0.0
18094560,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6645118594169617,0.5417314767837524,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.884807825088501,0.4177457392215729,0.3970785439014435,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8508308529853821,0.370428055524826,0.2607954442501068,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8363038301467896,0.3507174849510193,0.3344537317752838,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7339932918548584,0.2337255179882049,1.0644910335540771,284.90289306640625,284.95001220703125,298.42919921875,293.6238098144531,297.7611999511719,297.24517822265625,284.9052429199219,1.0,0.5842194557189941,0.3814652562141418,0.6499999761581421,1.0,1.0,-3.120209217071533,1.358077883720398,1.7621313333511353,0.6570183038711548,0.8809719681739807,0.8809719681739807,0.0,150.77711486816406,145.0,61585.11328125,0.0,2530.322509765625,1.0,279.156982421875,283.1668701171875,296.6527099609375,300.6457824707031,293.1499938964844,293.1499938964844,279.45001220703125,38286.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166797399520874,1.0,0.0,0.0,3.668689727783203,3.6687142848968506,8.980804295788403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.5009765625,0.0,1571.2596435546875,1895.4371337890625,0.0,3558.48583984375,0.9113722443580629,1.0,0.0,3.0,1.0,0.0
18094620,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6652157306671143,0.535266101360321,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8903071284294128,0.4206328392028808,0.3995032906532287,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8545830249786377,0.3713338375091553,0.2612049281597137,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8401349782943726,0.351895660161972,0.3353079855442047,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7369260787963867,0.2341488897800445,1.0654325485229492,285.0113220214844,284.95001220703125,298.4695129394531,293.6094970703125,297.779541015625,297.2465209960937,285.00909423828125,1.0,0.582248330116272,0.3783387541770935,0.6499999761581421,1.0,1.0,-3.118023633956909,1.3570832014083862,1.7609405517578125,0.6563853621482849,0.9821380376815796,0.9821380376815796,0.0,148.61605834960938,148.0,60892.73828125,0.0,2514.608154296875,1.0,279.44342041015625,283.2864074707031,296.5949401855469,300.4813842773437,293.1499938964844,293.1499938964844,279.1499938964844,33218.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102752804756165,1.0,0.0,0.0,3.789937496185303,3.789962530136109,9.58423356678395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.5478515625,0.0,1672.8896484375,1895.4371337890625,0.0,3499.158447265625,0.9345800280570984,1.0,0.0,3.0,1.0,0.0
18094680,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6652157306671143,0.535266101360321,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8903071284294128,0.4206328392028808,0.3995032906532287,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8545830249786377,0.3713338375091553,0.2612049281597137,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8401349782943726,0.351895660161972,0.3353079855442047,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7369260787963867,0.2341488897800445,1.0654325485229492,285.0113220214844,284.95001220703125,298.4695129394531,293.6094970703125,297.779541015625,297.2465209960937,285.00909423828125,1.0,0.582248330116272,0.3783387541770935,0.6499999761581421,1.0,1.0,-3.118023633956909,1.3570832014083862,1.7609405517578125,0.6563853621482849,0.9821380376815796,0.9821380376815796,0.0,148.61605834960938,148.0,60892.73828125,0.0,2514.608154296875,1.0,279.44342041015625,283.2864074707031,296.5949401855469,300.4813842773437,293.1499938964844,293.1499938964844,279.1499938964844,33218.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102752804756165,1.0,0.0,0.0,3.789937496185303,3.789962530136109,9.58423356678395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.5478515625,0.0,1672.8896484375,1895.4371337890625,0.0,3499.158447265625,0.9345800280570984,1.0,0.0,3.0,1.0,0.0
18094740,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6663051247596741,0.5330949425697327,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8932409882545471,0.4227911829948425,0.4017154574394226,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8559699058532715,0.3714587390422821,0.2614424526691437,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8417502045631409,0.3524438440799713,0.3359863460063934,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7379845380783081,0.2341730594635009,1.0660297870635986,284.8932800292969,284.95001220703125,298.510498046875,293.5938720703125,297.79541015625,297.242919921875,284.8955993652344,1.0,0.5823788642883301,0.3752122223377228,0.6499999761581421,1.0,1.0,-3.1198792457580566,1.3580495119094849,1.761829853057861,0.6562376022338867,0.8762996792793274,0.8762996792793274,0.0,147.96719360351562,151.0,61494.59375,0.0,2514.723876953125,1.0,279.1566772460937,283.15252685546875,296.6181640625,300.61138916015625,293.1499938964844,293.1499938964844,279.45001220703125,38870.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918893337249756,1.0,0.0,0.0,3.6758878231048575,3.675912618637085,9.016080753099232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.267578125,0.0,1583.7896728515625,1895.4371337890625,0.0,3578.942138671875,0.913411259651184,1.0,0.0,3.0,1.0,0.0
18094800,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6663051247596741,0.5330949425697327,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8932409882545471,0.4227911829948425,0.4017154574394226,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8559699058532715,0.3714587390422821,0.2614424526691437,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8417502045631409,0.3524438440799713,0.3359863460063934,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7379845380783081,0.2341730594635009,1.0660297870635986,284.8932800292969,284.95001220703125,298.510498046875,293.5938720703125,297.79541015625,297.242919921875,284.8955993652344,1.0,0.5823788642883301,0.3752122223377228,0.6499999761581421,1.0,1.0,-3.1198792457580566,1.3580495119094849,1.761829853057861,0.6562376022338867,0.8762996792793274,0.8762996792793274,0.0,147.96719360351562,151.0,61494.59375,0.0,2514.723876953125,1.0,279.1566772460937,283.15252685546875,296.6181640625,300.61138916015625,293.1499938964844,293.1499938964844,279.45001220703125,38870.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918893337249756,1.0,0.0,0.0,3.6758878231048575,3.675912618637085,9.016080753099232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.267578125,0.0,1583.7896728515625,1895.4371337890625,0.0,3578.942138671875,0.913411259651184,1.0,0.0,3.0,1.0,0.0
18094860,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6683179140090942,0.533674955368042,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8948491215705872,0.4257477819919586,0.4042641818523407,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.856174647808075,0.372402161359787,0.2619185745716095,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8422006964683533,0.3536483645439148,0.336921364068985,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7380366325378418,0.2346316874027252,1.067432165145874,285.01275634765625,284.95001220703125,298.5520324707031,293.5770263671875,297.8161315917969,297.247314453125,285.0112609863281,1.0,0.5836518406867981,0.3722777068614959,0.6499999761581421,1.0,1.0,-3.1270151138305664,1.3614380359649658,1.765576958656311,0.657508373260498,0.9814308881759644,0.9814308881759644,0.0,148.41551208496094,154.0,60840.921875,0.0,2530.837890625,1.0,279.44342041015625,283.28131103515625,296.5580139160156,300.437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33335.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114502668380736,1.0,0.0,0.0,3.790869235992432,3.790894269943237,9.588947023075889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6923828125,0.0,1674.9080810546875,1895.4371337890625,0.0,3510.057861328125,0.9349231719970704,1.0,0.0,3.0,1.0,0.0
18094920,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6683179140090942,0.533674955368042,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8948491215705872,0.4257477819919586,0.4042641818523407,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.856174647808075,0.372402161359787,0.2619185745716095,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8422006964683533,0.3536483645439148,0.336921364068985,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7380366325378418,0.2346316874027252,1.067432165145874,285.01275634765625,284.95001220703125,298.5520324707031,293.5770263671875,297.8161315917969,297.247314453125,285.0112609863281,1.0,0.5836518406867981,0.3722777068614959,0.6499999761581421,1.0,1.0,-3.1270151138305664,1.3614380359649658,1.765576958656311,0.657508373260498,0.9814308881759644,0.9814308881759644,0.0,148.41551208496094,154.0,60840.921875,0.0,2530.837890625,1.0,279.44342041015625,283.28131103515625,296.5580139160156,300.437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33335.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114502668380736,1.0,0.0,0.0,3.790869235992432,3.790894269943237,9.588947023075889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6923828125,0.0,1674.9080810546875,1895.4371337890625,0.0,3510.057861328125,0.9349231719970704,1.0,0.0,3.0,1.0,0.0
18094980,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6680774092674255,0.5369138717651367,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8947628736495972,0.4279572963714599,0.40660360455513,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8548368215560913,0.3725828826427459,0.2622480988502502,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8412139415740967,0.3542383909225464,0.3377114534378052,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7368780374526978,0.2346757650375366,1.0684881210327148,284.8978881835937,284.95001220703125,298.593994140625,293.5591125488281,297.8312683105469,297.2416076660156,284.9001159667969,1.0,0.5857359170913696,0.3693431615829468,0.6499999761581421,1.0,1.0,-3.1363391876220703,1.365728735923767,1.7706104516983032,0.6599370837211609,0.881244421005249,0.881244421005249,0.0,149.83883666992188,157.0,61632.00390625,0.0,2556.4658203125,1.0,279.15704345703125,283.1468811035156,296.5841369628906,300.5824890136719,293.1499938964844,293.1499938964844,279.45001220703125,38549.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202465415000916,1.0,0.0,0.0,3.689582109451294,3.689606904983521,9.083383361030428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8427734375,0.0,1596.9320068359375,1895.4371337890625,0.0,3591.43359375,0.9161425232887268,1.0,0.0,3.0,1.0,0.0
18095040,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6680774092674255,0.5369138717651367,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8947628736495972,0.4279572963714599,0.40660360455513,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8548368215560913,0.3725828826427459,0.2622480988502502,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8412139415740967,0.3542383909225464,0.3377114534378052,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7368780374526978,0.2346757650375366,1.0684881210327148,284.8978881835937,284.95001220703125,298.593994140625,293.5591125488281,297.8312683105469,297.2416076660156,284.9001159667969,1.0,0.5857359170913696,0.3693431615829468,0.6499999761581421,1.0,1.0,-3.1363391876220703,1.365728735923767,1.7706104516983032,0.6599370837211609,0.881244421005249,0.881244421005249,0.0,149.83883666992188,157.0,61632.00390625,0.0,2556.4658203125,1.0,279.15704345703125,283.1468811035156,296.5841369628906,300.5824890136719,293.1499938964844,293.1499938964844,279.45001220703125,38549.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202465415000916,1.0,0.0,0.0,3.689582109451294,3.689606904983521,9.083383361030428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8427734375,0.0,1596.9320068359375,1895.4371337890625,0.0,3591.43359375,0.9161425232887268,1.0,0.0,3.0,1.0,0.0
18095100,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6681021451950073,0.5391300320625305,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8943650126457214,0.4293669462203979,0.4077536165714264,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8538435697555542,0.3729796409606933,0.2623912692070007,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8404075503349304,0.3547743260860443,0.3380762338638305,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7360146045684814,0.2348437309265136,1.0688457489013672,285.0269775390625,284.95001220703125,298.6150817871094,293.5498352050781,297.8404541015625,297.2414245605469,285.030029296875,1.0,0.5869594812393188,0.3678759038448334,0.6499999761581421,1.0,1.0,-3.1414237022399902,1.3680622577667236,1.7733614444732666,0.6612939834594727,0.9712749123573304,0.9712749123573304,0.0,150.7639923095703,157.0,60855.55859375,0.0,2571.301513671875,1.0,279.4031066894531,283.2884521484375,296.5235290527344,300.3637084960937,293.1499938964844,293.1499938964844,279.45001220703125,34104.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148277044296264,1.0,0.0,0.0,3.736664533615112,3.7366888523101807,9.316686373495032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.85546875,0.0,1617.2249755859375,1895.4371337890625,0.0,3541.35107421875,0.9251248240470886,1.0,0.0,3.0,1.0,0.0
18095160,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6682649254798889,0.5409542918205261,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8944268226623535,0.4309311807155609,0.4092155992984772,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8533105254173279,0.3735406696796417,0.2627733945846557,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.840004563331604,0.3554493486881256,0.3387043178081512,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7355036735534668,0.2351186424493789,1.0700584650039673,285.0207824707031,284.95001220703125,298.63623046875,293.54034423828125,297.85064697265625,297.2431030273437,285.0194091796875,1.0,0.5883486270904541,0.3663132786750793,0.6499999761581421,1.0,1.0,-3.148045778274536,1.371109127998352,1.7769365310668943,0.6630154848098755,0.9928792119026184,0.9928792119026184,0.0,151.62989807128906,160.0,61078.73046875,0.0,2588.866455078125,1.0,279.4433898925781,283.2782592773437,296.5243530273437,300.41668701171875,293.1499938964844,293.1499938964844,279.1499938964844,33146.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134970903396606,1.0,0.0,0.0,3.808722257614136,3.808747291564941,9.679476988821989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.4140625,0.0,1694.7484130859375,1895.4371337890625,0.0,3529.029052734375,0.9389342069625854,1.0,0.0,3.0,1.0,0.0
18095220,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6661468744277954,0.5466660261154175,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8929762244224548,0.4331191778182983,0.4115864336490631,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8507731556892395,0.3736824691295624,0.2631157338619232,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8378569483757019,0.3559955656528473,0.3395047187805176,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7333431839942932,0.2351107001304626,1.0711076259613037,284.8986511230469,284.95001220703125,298.6785583496094,293.52081298828125,297.865234375,297.2359619140625,284.9010314941406,1.0,0.5913284420967102,0.3631879687309265,0.6499999761581421,1.0,1.0,-3.1604013442993164,1.376860499382019,1.7835408449172974,0.665844738483429,0.8911699652671814,0.8911699652671814,0.0,153.9751434326172,148.0,62007.2265625,0.0,2625.749755859375,1.0,279.1562194824219,283.1354064941406,296.5499572753906,300.57037353515625,293.1499938964844,293.1499938964844,279.45001220703125,38353.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230582118034364,1.0,0.0,0.0,3.7220804691314697,3.7221055030822754,9.244103580385854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.4814453125,0.0,1632.8092041015625,1895.4371337890625,0.0,3617.3544921875,0.923157036304474,1.0,0.0,3.0,1.0,0.0
18095280,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6661468744277954,0.5466660261154175,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8929762244224548,0.4331191778182983,0.4115864336490631,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8507731556892395,0.3736824691295624,0.2631157338619232,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8378569483757019,0.3559955656528473,0.3395047187805176,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7333431839942932,0.2351107001304626,1.0711076259613037,284.8986511230469,284.95001220703125,298.6785583496094,293.52081298828125,297.865234375,297.2359619140625,284.9010314941406,1.0,0.5913284420967102,0.3631879687309265,0.6499999761581421,1.0,1.0,-3.1604013442993164,1.376860499382019,1.7835408449172974,0.665844738483429,0.8911699652671814,0.8911699652671814,0.0,153.9751434326172,148.0,62007.2265625,0.0,2625.749755859375,1.0,279.1562194824219,283.1354064941406,296.5499572753906,300.57037353515625,293.1499938964844,293.1499938964844,279.45001220703125,38353.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230582118034364,1.0,0.0,0.0,3.7220804691314697,3.7221055030822754,9.244103580385854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.4814453125,0.0,1632.8092041015625,1895.4371337890625,0.0,3617.3544921875,0.923157036304474,1.0,0.0,3.0,1.0,0.0
18095340,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6660911440849304,0.5403324961662292,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8983616232872009,0.4360140264034271,0.4140006005764007,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8543728590011597,0.37453693151474,0.2634780704975128,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8415360450744629,0.3570978045463562,0.340273767709732,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7360855937004089,0.2354331314563751,1.0715632438659668,285.0138244628906,284.95001220703125,298.7208251953125,293.5007019042969,297.88482666015625,297.2379150390625,285.0116882324219,1.0,0.589275598526001,0.360062688589096,0.6499999761581421,1.0,1.0,-3.1576170921325684,1.3756816387176514,1.7819355726242063,0.6645455956459045,0.9965128302574158,0.9965128302574158,0.0,151.7783660888672,136.0,61230.01953125,0.0,2608.409912109375,1.0,279.4437561035156,283.2622375488281,296.485595703125,300.39404296875,293.1499938964844,293.1499938964844,279.1499938964844,33361.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165345430374146,1.0,0.0,0.0,3.835258960723877,3.8352842330932617,9.81482685347146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.9287109375,0.0,1728.469482421875,1895.4371337890625,0.0,3557.143310546875,0.9449451565742492,1.0,0.0,3.0,1.0,0.0
18095400,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6660911440849304,0.5403324961662292,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8983616232872009,0.4360140264034271,0.4140006005764007,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8543728590011597,0.37453693151474,0.2634780704975128,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8415360450744629,0.3570978045463562,0.340273767709732,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7360855937004089,0.2354331314563751,1.0715632438659668,285.0138244628906,284.95001220703125,298.7208251953125,293.5007019042969,297.88482666015625,297.2379150390625,285.0116882324219,1.0,0.589275598526001,0.360062688589096,0.6499999761581421,1.0,1.0,-3.1576170921325684,1.3756816387176514,1.7819355726242063,0.6645455956459045,0.9965128302574158,0.9965128302574158,0.0,151.7783660888672,136.0,61230.01953125,0.0,2608.409912109375,1.0,279.4437561035156,283.2622375488281,296.485595703125,300.39404296875,293.1499938964844,293.1499938964844,279.1499938964844,33361.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165345430374146,1.0,0.0,0.0,3.835258960723877,3.8352842330932617,9.81482685347146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.9287109375,0.0,1728.469482421875,1895.4371337890625,0.0,3557.143310546875,0.9449451565742492,1.0,0.0,3.0,1.0,0.0
18095460,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6678545475006104,0.5258161425590515,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9085119366645812,0.4380885064601898,0.4160188734531402,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8621190190315247,0.3745523691177368,0.2635490894317627,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8492119908332825,0.3575131893157959,0.3407021462917328,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7422186732292175,0.2353272438049316,1.0709272623062134,284.8796081542969,284.95001220703125,298.762939453125,293.48016357421875,297.90155029296875,297.2352600097656,284.8816833496094,1.0,0.5840634107589722,0.3569158315658569,0.6499999761581421,1.0,1.0,-3.14244031906128,1.36871337890625,1.7737269401550293,0.6605227589607239,0.8769873380661011,0.8769873380661011,0.0,146.5377197265625,139.0,61573.5234375,0.0,2550.592529296875,1.0,279.1561279296875,283.11627197265625,296.5030517578125,300.509033203125,293.1499938964844,293.1499938964844,279.45001220703125,39409.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249054193496704,1.0,0.0,0.0,3.71352744102478,3.713552713394165,9.201667694469506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.173828125,0.0,1630.9556884765625,1895.4371337890625,0.0,3634.358154296875,0.9218550324440002,1.0,0.0,3.0,1.0,0.0
18095520,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6678545475006104,0.5258161425590515,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9085119366645812,0.4380885064601898,0.4160188734531402,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8621190190315247,0.3745523691177368,0.2635490894317627,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8492119908332825,0.3575131893157959,0.3407021462917328,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7422186732292175,0.2353272438049316,1.0709272623062134,284.8796081542969,284.95001220703125,298.762939453125,293.48016357421875,297.90155029296875,297.2352600097656,284.8816833496094,1.0,0.5840634107589722,0.3569158315658569,0.6499999761581421,1.0,1.0,-3.14244031906128,1.36871337890625,1.7737269401550293,0.6605227589607239,0.8769873380661011,0.8769873380661011,0.0,146.5377197265625,139.0,61573.5234375,0.0,2550.592529296875,1.0,279.1561279296875,283.11627197265625,296.5030517578125,300.509033203125,293.1499938964844,293.1499938964844,279.45001220703125,39409.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249054193496704,1.0,0.0,0.0,3.71352744102478,3.713552713394165,9.201667694469506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.173828125,0.0,1630.9556884765625,1895.4371337890625,0.0,3634.358154296875,0.9218550324440002,1.0,0.0,3.0,1.0,0.0
