time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095580,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6730725169181824,0.5171274542808533,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.916162371635437,0.4410252869129181,0.418404221534729,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8672647476196289,0.3754202723503113,0.26387420296669,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8543789982795715,0.3586239814758301,0.3414155840873718,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7462228536605835,0.2357115447521209,1.0713608264923096,284.9991455078125,284.95001220703125,298.8047180175781,293.4594116210937,297.9259033203125,297.24615478515625,284.9976806640625,1.0,0.5819190144538879,0.3537690043449402,0.6499999761581421,1.0,1.0,-3.13660740852356,1.3660773038864136,1.7705299854278564,0.6587353348731995,0.9733929634094238,0.9733929634094238,0.0,143.58602905273438,142.0,60554.125,0.0,2523.51611328125,1.0,279.4435729980469,283.24957275390625,296.4339294433594,300.3016052246094,293.1499938964844,293.1499938964844,279.1499938964844,33924.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160996079444884,1.0,0.0,0.0,3.80437970161438,3.8044049739837646,9.657417194830489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.765625,0.0,1695.6182861328125,1895.4371337890625,0.0,3553.120361328125,0.9383423924446106,1.0,0.0,3.0,1.0,0.0
18095640,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.6730725169181824,0.5171274542808533,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.916162371635437,0.4410252869129181,0.418404221534729,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8672647476196289,0.3754202723503113,0.26387420296669,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8543789982795715,0.3586239814758301,0.3414155840873718,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7462228536605835,0.2357115447521209,1.0713608264923096,284.9991455078125,284.95001220703125,298.8047180175781,293.4594116210937,297.9259033203125,297.24615478515625,284.9976806640625,1.0,0.5819190144538879,0.3537690043449402,0.6499999761581421,1.0,1.0,-3.13660740852356,1.3660773038864136,1.7705299854278564,0.6587353348731995,0.9733929634094238,0.9733929634094238,0.0,143.58602905273438,142.0,60554.125,0.0,2523.51611328125,1.0,279.4435729980469,283.24957275390625,296.4339294433594,300.3016052246094,293.1499938964844,293.1499938964844,279.1499938964844,33924.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160996079444884,1.0,0.0,0.0,3.80437970161438,3.8044049739837646,9.657417194830489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.765625,0.0,1695.6182861328125,1895.4371337890625,0.0,3553.120361328125,0.9383423924446106,1.0,0.0,3.0,1.0,0.0
18095700,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9990000128746032,0.675072193145752,0.5148032903671265,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9188365340232848,0.4422134757041931,0.4196979999542236,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688362836837769,0.3755706548690796,0.2641134560108185,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8560065031051636,0.3589567840099334,0.3418710827827453,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7474355697631836,0.2357648462057113,1.0720146894454956,284.8644104003906,284.95001220703125,298.825439453125,293.4490051269531,297.9366760253906,297.2492980957031,284.8611755371094,1.0,0.5816163420677185,0.3521955609321594,0.6499999761581421,1.0,1.0,-3.1369893550872803,1.366252899169922,1.7707363367080688,0.6588353514671326,0.878270149230957,0.878270149230957,0.0,142.89105224609375,142.0,61378.42578125,0.0,2520.53369140625,1.0,279.1944274902344,283.0963134765625,296.47711181640625,300.5031433105469,293.1499938964844,293.1499938964844,279.1499938964844,37930.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218180179595948,1.0,0.0,0.0,3.765748500823975,3.7657740116119385,9.46228283282835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.404296875,0.0,1680.696533203125,1895.4371337890625,0.0,3605.927001953125,0.9303998947143556,1.0,0.0,3.0,1.0,0.0
18095760,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6764845252037048,0.5142249464988708,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.920070469379425,0.4432648122310638,0.42068612575531,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8691686391830444,0.3755685091018677,0.264117956161499,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8564833998680115,0.3591589033603668,0.342069536447525,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7476628422737122,0.2357108145952224,1.0718343257904053,284.892822265625,284.95001220703125,298.84600830078125,293.4385681152344,297.9457397460937,297.2494812011719,284.8952941894531,1.0,0.5816428065299988,0.3508389294147491,0.6499999761581421,1.0,1.0,-3.1375081539154053,1.366450548171997,1.7710576057434082,0.6592028141021729,0.8718336224555969,0.8718336224555969,0.0,142.75111389160156,145.0,61015.1875,0.0,2520.785888671875,1.0,279.1568298339844,283.1260681152344,296.45574951171875,300.4186706542969,293.1499938964844,293.1499938964844,279.45001220703125,39290.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923260509967804,1.0,0.0,0.0,3.671495199203491,3.6715199947357178,8.994545055429626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.955078125,0.0,1581.98291015625,1895.4371337890625,0.0,3619.217529296875,0.9128101468086244,1.0,0.0,3.0,1.0,0.0
18095820,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6800582408905029,0.514041543006897,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9224231243133544,0.4463180899620056,0.4233159720897674,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8698029518127441,0.3765150606632232,0.2645986378192901,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8573319315910339,0.3603425920009613,0.3429838418960571,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7480068206787109,0.2361174374818802,1.073001265525818,285.0121154785156,284.95001220703125,298.8866577148437,293.4178771972656,297.968994140625,297.2591857910156,285.0106506347656,1.0,0.5826477408409119,0.3481256663799286,0.6499999761581421,1.0,1.0,-3.1435227394104004,1.3691591024398804,1.77436363697052,0.6610997915267944,0.9765864014625548,0.9765864014625548,0.0,142.9713134765625,148.0,60306.01171875,0.0,2533.590576171875,1.0,279.4433898925781,283.2547302246094,296.3946838378906,300.2400207519531,293.1499938964844,293.1499938964844,279.1499938964844,33452.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914996325969696,1.0,0.0,0.0,3.783655166625977,3.783679962158203,9.552485380481812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.7236328125,0.0,1667.2518310546875,1895.4371337890625,0.0,3542.912109375,0.9333747029304504,1.0,0.0,3.0,1.0,0.0
18095880,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6800582408905029,0.514041543006897,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9224231243133544,0.4463180899620056,0.4233159720897674,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8698029518127441,0.3765150606632232,0.2645986378192901,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8573319315910339,0.3603425920009613,0.3429838418960571,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7480068206787109,0.2361174374818802,1.073001265525818,285.0121154785156,284.95001220703125,298.8866577148437,293.4178771972656,297.968994140625,297.2591857910156,285.0106506347656,1.0,0.5826477408409119,0.3481256663799286,0.6499999761581421,1.0,1.0,-3.1435227394104004,1.3691591024398804,1.77436363697052,0.6610997915267944,0.9765864014625548,0.9765864014625548,0.0,142.9713134765625,148.0,60306.01171875,0.0,2533.590576171875,1.0,279.4433898925781,283.2547302246094,296.3946838378906,300.2400207519531,293.1499938964844,293.1499938964844,279.1499938964844,33452.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914996325969696,1.0,0.0,0.0,3.783655166625977,3.783679962158203,9.552485380481812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.7236328125,0.0,1667.2518310546875,1895.4371337890625,0.0,3542.912109375,0.9333747029304504,1.0,0.0,3.0,1.0,0.0
18095940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.680983304977417,0.517054557800293,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9223441481590272,0.4485710561275482,0.4257034063339233,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8684317469596863,0.3766491115093231,0.264899879693985,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8562911152839661,0.3608648478984833,0.3437156975269317,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7467832565307617,0.236093983054161,1.073747992515564,284.9002380371094,284.95001220703125,298.9265441894531,293.3974609375,297.9832763671875,297.2533874511719,284.9024963378906,1.0,0.5845499038696289,0.3454123735427856,0.6499999761581421,1.0,1.0,-3.1521553993225098,1.373259663581848,1.7788958549499512,0.6626150012016296,0.8788237571716309,0.8788237571716309,0.0,144.21412658691406,151.0,61056.0,0.0,2557.021728515625,1.0,279.1567077636719,283.1233825683594,296.42095947265625,300.3812561035156,293.1499938964844,293.1499938964844,279.45001220703125,38666.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234963655471802,1.0,0.0,0.0,3.67670202255249,3.676726818084717,9.02007514014258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.8935546875,0.0,1583.1754150390625,1895.4371337890625,0.0,3621.389404296875,0.913476288318634,1.0,0.0,3.0,1.0,0.0
18096000,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.680983304977417,0.517054557800293,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9223441481590272,0.4485710561275482,0.4257034063339233,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8684317469596863,0.3766491115093231,0.264899879693985,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8562911152839661,0.3608648478984833,0.3437156975269317,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7467832565307617,0.236093983054161,1.073747992515564,284.9002380371094,284.95001220703125,298.9265441894531,293.3974609375,297.9832763671875,297.2533874511719,284.9024963378906,1.0,0.5845499038696289,0.3454123735427856,0.6499999761581421,1.0,1.0,-3.1521553993225098,1.373259663581848,1.7788958549499512,0.6626150012016296,0.8788237571716309,0.8788237571716309,0.0,144.21412658691406,151.0,61056.0,0.0,2557.021728515625,1.0,279.1567077636719,283.1233825683594,296.42095947265625,300.3812561035156,293.1499938964844,293.1499938964844,279.45001220703125,38666.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234963655471802,1.0,0.0,0.0,3.67670202255249,3.676726818084717,9.02007514014258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.8935546875,0.0,1583.1754150390625,1895.4371337890625,0.0,3621.389404296875,0.913476288318634,1.0,0.0,3.0,1.0,0.0
18096060,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6819977760314941,0.521134078502655,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.921767234802246,0.4516153633594513,0.4283710718154907,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8666839599609375,0.3775517046451568,0.2653858363628387,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8548470735549927,0.3620064258575439,0.3446400761604309,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7452070116996765,0.2364769279956817,1.0750248432159424,285.02069091796875,284.95001220703125,298.96551513671875,293.3775329589844,298.00067138671875,297.2535705566406,285.0192565917969,1.0,0.5870484709739685,0.3423200249671936,0.6499999761581421,1.0,1.0,-3.163490533828736,1.3787215948104858,1.78476881980896,0.6641528606414795,0.9893245697021484,0.9893245697021484,0.0,145.86508178710938,154.0,60513.15234375,0.0,2588.074951171875,1.0,279.4434509277344,283.2527770996094,296.3601379394531,300.2151794433594,293.1499938964844,293.1499938964844,279.1499938964844,33131.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164260625839232,1.0,0.0,0.0,3.7987990379333496,3.7988240718841553,9.629105761632673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.306640625,0.0,1682.7642822265625,1895.4371337890625,0.0,3556.14013671875,0.936601459980011,1.0,0.0,3.0,1.0,0.0
18096120,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6819977760314941,0.521134078502655,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.921767234802246,0.4516153633594513,0.4283710718154907,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8666839599609375,0.3775517046451568,0.2653858363628387,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8548470735549927,0.3620064258575439,0.3446400761604309,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7452070116996765,0.2364769279956817,1.0750248432159424,285.02069091796875,284.95001220703125,298.96551513671875,293.3775329589844,298.00067138671875,297.2535705566406,285.0192565917969,1.0,0.5870484709739685,0.3423200249671936,0.6499999761581421,1.0,1.0,-3.163490533828736,1.3787215948104858,1.78476881980896,0.6641528606414795,0.9893245697021484,0.9893245697021484,0.0,145.86508178710938,154.0,60513.15234375,0.0,2588.074951171875,1.0,279.4434509277344,283.2527770996094,296.3601379394531,300.2151794433594,293.1499938964844,293.1499938964844,279.1499938964844,33131.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164260625839232,1.0,0.0,0.0,3.7987990379333496,3.7988240718841553,9.629105761632673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.306640625,0.0,1682.7642822265625,1895.4371337890625,0.0,3556.14013671875,0.936601459980011,1.0,0.0,3.0,1.0,0.0
18096180,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6805210113525391,0.5269401669502258,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9198145866394044,0.4538435935974121,0.4307783842086792,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8638136386871338,0.3776342570781708,0.2656818628311157,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8523573279380798,0.3624772429466247,0.3453645408153534,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7427948713302612,0.236439898610115,1.075873851776123,284.8998718261719,284.95001220703125,299.0033874511719,293.3583068847656,298.0107116699219,297.2416381835937,284.9020080566406,1.0,0.5899602174758911,0.3392276465892792,0.6499999761581421,1.0,1.0,-3.175614595413208,1.38449227809906,1.7911221981048584,0.6661904454231262,0.88893723487854,0.88893723487854,0.0,148.11843872070312,157.0,61467.09765625,0.0,2624.150146484375,1.0,279.15692138671875,283.11163330078125,296.3868408203125,300.3705444335937,293.1499938964844,293.1499938964844,279.45001220703125,38241.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259533882141112,1.0,0.0,0.0,3.712486267089844,3.7125113010406494,9.196509154207888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7470703125,0.0,1620.86572265625,1895.4371337890625,0.0,3643.994873046875,0.9209780097007751,1.0,0.0,3.0,1.0,0.0
18096240,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6805210113525391,0.5269401669502258,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9198145866394044,0.4538435935974121,0.4307783842086792,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8638136386871338,0.3776342570781708,0.2656818628311157,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8523573279380798,0.3624772429466247,0.3453645408153534,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7427948713302612,0.236439898610115,1.075873851776123,284.8998718261719,284.95001220703125,299.0033874511719,293.3583068847656,298.0107116699219,297.2416381835937,284.9020080566406,1.0,0.5899602174758911,0.3392276465892792,0.6499999761581421,1.0,1.0,-3.175614595413208,1.38449227809906,1.7911221981048584,0.6661904454231262,0.88893723487854,0.88893723487854,0.0,148.11843872070312,157.0,61467.09765625,0.0,2624.150146484375,1.0,279.15692138671875,283.11163330078125,296.3868408203125,300.3705444335937,293.1499938964844,293.1499938964844,279.45001220703125,38241.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259533882141112,1.0,0.0,0.0,3.712486267089844,3.7125113010406494,9.196509154207888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7470703125,0.0,1620.86572265625,1895.4371337890625,0.0,3643.994873046875,0.9209780097007751,1.0,0.0,3.0,1.0,0.0
18096300,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6798868179321289,0.5301145315170288,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.918645441532135,0.455277532339096,0.4319474697113037,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8622152209281921,0.3779783248901367,0.2657931447029114,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8509528636932373,0.3629520833492279,0.3456776440143585,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.741446316242218,0.2365694493055343,1.0761005878448486,285.02996826171875,284.95001220703125,299.0218811035156,293.3489990234375,298.0176086425781,297.23931884765625,285.0331726074219,1.0,0.5914827585220337,0.3376814723014831,0.6499999761581421,1.0,1.0,-3.181617021560669,1.3872559070587158,1.794361233711243,0.6677261590957642,0.9804449081420898,0.9804449081420898,0.0,149.3697052001953,157.0,60705.9375,0.0,2642.844482421875,1.0,279.4036865234375,283.2548828125,296.32550048828125,300.15338134765625,293.1499938964844,293.1499938964844,279.45001220703125,34008.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207846522331238,1.0,0.0,0.0,3.760098218917847,3.760122776031494,9.433907735001412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0087890625,0.0,1643.7943115234375,1895.4371337890625,0.0,3596.397705078125,0.9302636981010436,1.0,0.0,3.0,1.0,0.0
18096360,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.6794394254684448,0.5326908826828003,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9181594252586364,0.4568827450275421,0.4334505796432495,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8612163662910461,0.3784999549388885,0.2661501169204712,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8500874042510986,0.3635779321193695,0.3462633490562439,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7405584454536438,0.2368106693029403,1.0771949291229248,285.0259704589844,284.95001220703125,299.0400390625,293.3399353027344,298.0257568359375,297.2395935058594,285.0247497558594,1.0,0.5931137204170227,0.3360214829444885,0.6499999761581421,1.0,1.0,-3.188969850540161,1.390628218650818,1.7983416318893433,0.6696774959564209,1.0,1.0,0.0,150.50067138671875,160.0,60954.35546875,0.0,2663.64501953125,1.0,279.44354248046875,283.2469787597656,296.3258972167969,300.2072448730469,293.1499938964844,293.1499938964844,279.1499938964844,33110.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196049571037292,1.0,0.0,0.0,3.8321292400360094,3.832154512405396,9.798815199246746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.625,0.0,1722.6925048828125,1895.4371337890625,0.0,3585.511962890625,0.9441751837730408,1.0,0.0,3.0,1.0,0.0
18096420,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6762286424636841,0.5395151972770691,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9156411290168762,0.4590931832790375,0.4358677864074707,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8579218983650208,0.3785478770732879,0.2664390802383423,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8471740484237671,0.3640053570270538,0.3469696640968323,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7377926111221313,0.2367225289344787,1.0779653787612915,284.8990783691406,284.95001220703125,299.0753479003906,293.3226623535156,298.0362548828125,297.2306213378906,284.9009704589844,1.0,0.596435010433197,0.3327014744281769,0.6499999761581421,1.0,1.0,-3.202209949493408,1.3966407775878906,1.8055691719055176,0.6735236644744873,0.9010248780250548,0.9010248780250548,0.0,153.2681884765625,163.0,61998.5234375,0.0,2705.310791015625,1.0,279.1568908691406,283.0985412597656,296.3531188964844,300.3687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38056.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929490327835083,1.0,0.0,0.0,3.757347345352173,3.7573728561401367,9.420110131941328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.048828125,0.0,1671.7523193359375,1895.4371337890625,0.0,3676.468505859375,0.9308029413223268,1.0,0.0,3.0,1.0,0.0
18096480,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6762286424636841,0.5395151972770691,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9156411290168762,0.4590931832790375,0.4358677864074707,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8579218983650208,0.3785478770732879,0.2664390802383423,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8471740484237671,0.3640053570270538,0.3469696640968323,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7377926111221313,0.2367225289344787,1.0779653787612915,284.8990783691406,284.95001220703125,299.0753479003906,293.3226623535156,298.0362548828125,297.2306213378906,284.9009704589844,1.0,0.596435010433197,0.3327014744281769,0.6499999761581421,1.0,1.0,-3.202209949493408,1.3966407775878906,1.8055691719055176,0.6735236644744873,0.9010248780250548,0.9010248780250548,0.0,153.2681884765625,163.0,61998.5234375,0.0,2705.310791015625,1.0,279.1568908691406,283.0985412597656,296.3531188964844,300.3687438964844,293.1499938964844,293.1499938964844,278.8500061035156,38056.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929490327835083,1.0,0.0,0.0,3.757347345352173,3.7573728561401367,9.420110131941328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.048828125,0.0,1671.7523193359375,1895.4371337890625,0.0,3676.468505859375,0.9308029413223268,1.0,0.0,3.0,1.0,0.0
18096540,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.6717822551727295,0.547492504119873,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.912155032157898,0.461197167634964,0.4378747642040252,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.853789746761322,0.3784664273262024,0.2664095163345337,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8434703946113586,0.3642878532409668,0.3472917377948761,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7342711687088013,0.2364338636398315,1.077130913734436,284.8926696777344,284.95001220703125,299.1091003417969,293.30670166015625,298.047119140625,297.2235107421875,284.8939819335937,1.0,0.5996794104576111,0.3293814659118652,0.6499999761581421,1.0,1.0,-3.213564157485962,1.401796817779541,1.811767220497132,0.6768133044242859,0.8369644284248352,0.8369644284248352,0.0,156.35391235351562,151.0,62250.25,0.0,2745.2060546875,1.0,278.8583984375,283.0646667480469,296.322998046875,300.3680419921875,293.1499938964844,293.1499938964844,279.1499938964844,40394.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353349804878236,1.0,0.0,0.0,3.5359702110290527,3.535993814468384,8.342774435732281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.529296875,0.0,1441.8177490234375,1895.4371337890625,0.0,3729.942626953125,0.8840128183364868,1.0,0.0,3.0,1.0,0.0
18096600,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.6717822551727295,0.547492504119873,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.912155032157898,0.461197167634964,0.4378747642040252,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.853789746761322,0.3784664273262024,0.2664095163345337,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8434703946113586,0.3642878532409668,0.3472917377948761,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7342711687088013,0.2364338636398315,1.077130913734436,284.8926696777344,284.95001220703125,299.1091003417969,293.30670166015625,298.047119140625,297.2235107421875,284.8939819335937,1.0,0.5996794104576111,0.3293814659118652,0.6499999761581421,1.0,1.0,-3.213564157485962,1.401796817779541,1.811767220497132,0.6768133044242859,0.8369644284248352,0.8369644284248352,0.0,156.35391235351562,151.0,62250.25,0.0,2745.2060546875,1.0,278.8583984375,283.0646667480469,296.322998046875,300.3680419921875,293.1499938964844,293.1499938964844,279.1499938964844,40394.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353349804878236,1.0,0.0,0.0,3.5359702110290527,3.535993814468384,8.342774435732281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.529296875,0.0,1441.8177490234375,1895.4371337890625,0.0,3729.942626953125,0.8840128183364868,1.0,0.0,3.0,1.0,0.0
18096660,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.6702964305877686,0.5415573716163635,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9180486798286438,0.464289128780365,0.4405270516872406,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8572953343391418,0.3793765306472778,0.2668520808219909,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8470243215560913,0.3653786778450012,0.348090648651123,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7367779612541199,0.2366592288017273,1.0772565603256226,284.9950866699219,284.95001220703125,299.1412048339844,293.2922058105469,298.0635070800781,297.227783203125,284.99420166015625,1.0,0.5978233218193054,0.3259596526622772,0.6499999761581421,1.0,1.0,-3.2112839221954346,1.400675892829895,1.81060802936554,0.6766403913497925,0.9246997237205504,0.9246997237205504,0.0,154.36483764648438,154.0,61518.14453125,0.0,2729.64990234375,1.0,279.1415100097656,283.18243408203125,296.2667541503906,300.18902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33987.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926473081111908,1.0,0.0,0.0,3.639461755752564,3.639485120773315,8.83827624420519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.7099609375,0.0,1506.4581298828125,1895.4371337890625,0.0,3648.771728515625,0.901535987854004,1.0,0.0,3.0,1.0,0.0
18096720,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.6702964305877686,0.5415573716163635,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9180486798286438,0.464289128780365,0.4405270516872406,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8572953343391418,0.3793765306472778,0.2668520808219909,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8470243215560913,0.3653786778450012,0.348090648651123,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7367779612541199,0.2366592288017273,1.0772565603256226,284.9950866699219,284.95001220703125,299.1412048339844,293.2922058105469,298.0635070800781,297.227783203125,284.99420166015625,1.0,0.5978233218193054,0.3259596526622772,0.6499999761581421,1.0,1.0,-3.2112839221954346,1.400675892829895,1.81060802936554,0.6766403913497925,0.9246997237205504,0.9246997237205504,0.0,154.36483764648438,154.0,61518.14453125,0.0,2729.64990234375,1.0,279.1415100097656,283.18243408203125,296.2667541503906,300.18902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33987.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926473081111908,1.0,0.0,0.0,3.639461755752564,3.639485120773315,8.83827624420519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.7099609375,0.0,1506.4581298828125,1895.4371337890625,0.0,3648.771728515625,0.901535987854004,1.0,0.0,3.0,1.0,0.0
18096780,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6694267392158508,0.5398209691047668,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9210770726203918,0.466625839471817,0.442875325679779,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8584508895874023,0.3795510530471802,0.2670912742614746,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8483616709709167,0.3658773601055145,0.3486872911453247,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7374910712242126,0.2365632504224777,1.0771570205688477,284.91259765625,284.95001220703125,299.1715087890625,293.2794189453125,298.0755920410156,297.2256774902344,284.9132385253906,1.0,0.5980058908462524,0.3225378692150116,0.6499999761581421,1.0,1.0,-3.212891101837158,1.401489496231079,1.8114017248153689,0.6766288876533508,0.8456917405128479,0.8456917405128479,0.0,153.85032653808594,157.0,61977.90234375,0.0,2730.1025390625,1.0,278.85845947265625,283.0799560546875,296.2943725585937,300.3125915527344,293.1499938964844,293.1499938964844,279.1499938964844,38679.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331427812576294,1.0,0.0,0.0,3.509089946746826,3.509113073348999,8.216413789341459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.279296875,0.0,1401.251220703125,1895.4371337890625,0.0,3709.914306640625,0.8764322400093079,1.0,0.0,3.0,1.0,0.0
18096840,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6694267392158508,0.5398209691047668,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9210770726203918,0.466625839471817,0.442875325679779,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8584508895874023,0.3795510530471802,0.2670912742614746,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8483616709709167,0.3658773601055145,0.3486872911453247,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7374910712242126,0.2365632504224777,1.0771570205688477,284.91259765625,284.95001220703125,299.1715087890625,293.2794189453125,298.0755920410156,297.2256774902344,284.9132385253906,1.0,0.5980058908462524,0.3225378692150116,0.6499999761581421,1.0,1.0,-3.212891101837158,1.401489496231079,1.8114017248153689,0.6766288876533508,0.8456917405128479,0.8456917405128479,0.0,153.85032653808594,157.0,61977.90234375,0.0,2730.1025390625,1.0,278.85845947265625,283.0799560546875,296.2943725585937,300.3125915527344,293.1499938964844,293.1499938964844,279.1499938964844,38679.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331427812576294,1.0,0.0,0.0,3.509089946746826,3.509113073348999,8.216413789341459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.279296875,0.0,1401.251220703125,1895.4371337890625,0.0,3709.914306640625,0.8764322400093079,1.0,0.0,3.0,1.0,0.0
18096900,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.6693480610847473,0.5402330160140991,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9217861890792848,0.4681152105331421,0.4440939724445343,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8583832383155823,0.379934161901474,0.2672310173511505,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8484039902687073,0.3663672506809234,0.349007785320282,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7373279929161072,0.2366753816604614,1.0772112607955933,285.0221862792969,284.95001220703125,299.1859130859375,293.27374267578125,298.0827941894531,297.22711181640625,285.0232238769531,1.0,0.5985104441642761,0.3208269774913788,0.6499999761581421,1.0,1.0,-3.215465784072876,1.402724027633667,1.81274163722992,0.6770005822181702,0.9244816899299622,0.9244816899299622,0.0,154.0751953125,157.0,61274.48828125,0.0,2736.56982421875,1.0,279.0984191894531,283.2022705078125,296.2406616210937,300.10382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33869.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272148013114928,1.0,0.0,0.0,3.564413547515869,3.564436197280884,8.477531991957221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.4482421875,0.0,1424.4539794921875,1895.4371337890625,0.0,3655.585693359375,0.8863531947135925,1.0,0.0,3.0,1.0,0.0
18096960,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.6692907214164734,0.5406922101974487,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9226800799369812,0.4696951508522033,0.4455823898315429,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.858494758605957,0.3804098665714264,0.2675639688968658,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8485930562019348,0.3669396042823791,0.3495469689369201,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7373043298721313,0.2368626445531845,1.0780155658721924,285.0045471191406,284.95001220703125,299.1998291015625,293.2685546875,298.09033203125,297.2295227050781,285.0030822753906,1.0,0.599296510219574,0.3192549347877502,0.6499999761581421,1.0,1.0,-3.219820261001587,1.4047787189483645,1.815041661262512,0.6778196096420288,0.9343230128288268,0.9343230128288268,0.0,154.391845703125,160.0,61473.87890625,0.0,2747.176025390625,1.0,279.14208984375,283.1851806640625,296.2469787597656,300.159912109375,293.1499938964844,293.1499938964844,278.8500061035156,33180.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925408661365509,1.0,0.0,0.0,3.6358180046081534,3.635841369628906,8.820588277558272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.8369140625,0.0,1496.43359375,1895.4371337890625,0.0,3638.98681640625,0.8998863101005554,1.0,0.0,3.0,1.0,0.0
18097020,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.6669247150421143,0.5443581938743591,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9221802949905396,0.4719842374324798,0.4479781091213226,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8568536639213562,0.3804962337017059,0.2678102850914001,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8472391963005066,0.3673670291900635,0.3501684069633484,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.735824704170227,0.2367440462112426,1.078311324119568,284.9130554199219,284.95001220703125,299.2260437011719,293.25982666015625,298.10028076171875,297.2265625,284.9143981933594,1.0,0.6013363003730774,0.3161108493804931,0.6499999761581421,1.0,1.0,-3.228508710861206,1.4088456630706787,1.819663047790528,0.6796342134475708,0.8525524139404297,0.8525524139404297,0.0,155.92189025878906,148.0,62156.42578125,0.0,2773.358154296875,1.0,278.8578796386719,283.07281494140625,296.2814025878906,300.3074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38358.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334511756896972,1.0,0.0,0.0,3.524017572402954,3.524040699005127,8.28646705031133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2119140625,0.0,1414.5091552734375,1895.4371337890625,0.0,3712.733642578125,0.8794851899147034,1.0,0.0,3.0,1.0,0.0
18097080,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.6669247150421143,0.5443581938743591,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9221802949905396,0.4719842374324798,0.4479781091213226,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8568536639213562,0.3804962337017059,0.2678102850914001,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8472391963005066,0.3673670291900635,0.3501684069633484,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.735824704170227,0.2367440462112426,1.078311324119568,284.9130554199219,284.95001220703125,299.2260437011719,293.25982666015625,298.10028076171875,297.2265625,284.9143981933594,1.0,0.6013363003730774,0.3161108493804931,0.6499999761581421,1.0,1.0,-3.228508710861206,1.4088456630706787,1.819663047790528,0.6796342134475708,0.8525524139404297,0.8525524139404297,0.0,155.92189025878906,148.0,62156.42578125,0.0,2773.358154296875,1.0,278.8578796386719,283.07281494140625,296.2814025878906,300.3074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38358.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334511756896972,1.0,0.0,0.0,3.524017572402954,3.524040699005127,8.28646705031133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2119140625,0.0,1414.5091552734375,1895.4371337890625,0.0,3712.733642578125,0.8794851899147034,1.0,0.0,3.0,1.0,0.0
18097140,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6663635969161987,0.5363819003105164,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9295297265052797,0.4749718606472015,0.4505050778388977,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8613516092300415,0.3812349736690521,0.2681216895580292,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8517802953720093,0.3683146238327026,0.3508179485797882,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7391796708106995,0.236928716301918,1.0781972408294678,284.9974670410156,284.95001220703125,299.25,293.2534484863281,298.1125183105469,297.2298278808594,284.9959411621094,1.0,0.5986286401748657,0.3129667341709137,0.6499999761581421,1.0,1.0,-3.222996711730957,1.4062672853469849,1.816729426383972,0.678473949432373,0.9347902536392212,0.9347902536392212,0.0,153.14244079589844,151.0,61516.14453125,0.0,2746.765869140625,1.0,279.1415100097656,283.1735534667969,296.23504638671875,300.1547546386719,293.1499938964844,293.1499938964844,278.8500061035156,33376.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263079166412354,1.0,0.0,0.0,3.64810848236084,3.648131847381592,8.880322752702341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.41796875,0.0,1511.4473876953125,1895.4371337890625,0.0,3647.25390625,0.9029167890548706,1.0,0.0,3.0,1.0,0.0
18097200,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6663635969161987,0.5363819003105164,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9295297265052797,0.4749718606472015,0.4505050778388977,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8613516092300415,0.3812349736690521,0.2681216895580292,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8517802953720093,0.3683146238327026,0.3508179485797882,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7391796708106995,0.236928716301918,1.0781972408294678,284.9974670410156,284.95001220703125,299.25,293.2534484863281,298.1125183105469,297.2298278808594,284.9959411621094,1.0,0.5986286401748657,0.3129667341709137,0.6499999761581421,1.0,1.0,-3.222996711730957,1.4062672853469849,1.816729426383972,0.678473949432373,0.9347902536392212,0.9347902536392212,0.0,153.14244079589844,151.0,61516.14453125,0.0,2746.765869140625,1.0,279.1415100097656,283.1735534667969,296.23504638671875,300.1547546386719,293.1499938964844,293.1499938964844,278.8500061035156,33376.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263079166412354,1.0,0.0,0.0,3.64810848236084,3.648131847381592,8.880322752702341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.41796875,0.0,1511.4473876953125,1895.4371337890625,0.0,3647.25390625,0.9029167890548706,1.0,0.0,3.0,1.0,0.0
18097260,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6660448908805847,0.5332342386245728,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.933468222618103,0.4772274494171142,0.4527575075626373,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.863161027431488,0.3812621831893921,0.2682436108589172,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8537639379501343,0.3686793744564056,0.3512706458568573,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7404556274414062,0.2367851734161377,1.0778144598007202,284.9066162109375,284.95001220703125,299.2726745605469,293.248291015625,298.1205444335937,297.2265319824219,284.9079284667969,1.0,0.5982052683830261,0.3097260594367981,0.6499999761581421,1.0,1.0,-3.222137212753296,1.4058676958084106,1.8162696361541748,0.6782789826393127,0.8479265570640564,0.8479265570640564,0.0,152.1083526611328,154.0,61973.4375,0.0,2739.33837890625,1.0,278.8578491210937,283.06561279296875,296.26690673828125,300.284423828125,293.1499938964844,293.1499938964844,279.1499938964844,38769.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336732625961304,1.0,0.0,0.0,3.519425868988037,3.519449234008789,8.264887583209202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.828125,0.0,1412.6717529296875,1895.4371337890625,0.0,3714.76416015625,0.8788108229637146,1.0,0.0,3.0,1.0,0.0
18097320,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6660448908805847,0.5332342386245728,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.933468222618103,0.4772274494171142,0.4527575075626373,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.863161027431488,0.3812621831893921,0.2682436108589172,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8537639379501343,0.3686793744564056,0.3512706458568573,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7404556274414062,0.2367851734161377,1.0778144598007202,284.9066162109375,284.95001220703125,299.2726745605469,293.248291015625,298.1205444335937,297.2265319824219,284.9079284667969,1.0,0.5982052683830261,0.3097260594367981,0.6499999761581421,1.0,1.0,-3.222137212753296,1.4058676958084106,1.8162696361541748,0.6782789826393127,0.8479265570640564,0.8479265570640564,0.0,152.1083526611328,154.0,61973.4375,0.0,2739.33837890625,1.0,278.8578491210937,283.06561279296875,296.26690673828125,300.284423828125,293.1499938964844,293.1499938964844,279.1499938964844,38769.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336732625961304,1.0,0.0,0.0,3.519425868988037,3.519449234008789,8.264887583209202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.828125,0.0,1412.6717529296875,1895.4371337890625,0.0,3714.76416015625,0.8788108229637146,1.0,0.0,3.0,1.0,0.0
18097380,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6663715839385986,0.5330237746238708,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9357500672340392,0.4803155660629272,0.4554411470890045,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8637021780014038,0.382058322429657,0.2686447501182556,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8544780015945435,0.3696774244308471,0.3520359098911285,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7406918406486511,0.2370699197053909,1.0784895420074463,285.0008850097656,284.95001220703125,299.2951965332031,293.2431335449219,298.1324462890625,297.2300720214844,284.9994506835937,1.0,0.5990657210350037,0.3064853847026825,0.6499999761581421,1.0,1.0,-3.2273178100585938,1.4082233905792236,1.81909453868866,0.6797562837600708,0.9352971315383912,0.9352971315383912,0.0,152.27610778808594,157.0,61451.17578125,0.0,2750.837158203125,1.0,279.1422424316406,283.1734924316406,296.221923828125,300.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33269.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258992671966552,1.0,0.0,0.0,3.644973039627075,3.644996404647827,8.865064842211723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.111328125,0.0,1507.181884765625,1895.4371337890625,0.0,3643.497314453125,0.9019309878349304,1.0,0.0,3.0,1.0,0.0
