time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097440,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.6663715839385986,0.5330237746238708,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9357500672340392,0.4803155660629272,0.4554411470890045,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8637021780014038,0.382058322429657,0.2686447501182556,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8544780015945435,0.3696774244308471,0.3520359098911285,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7406918406486511,0.2370699197053909,1.0784895420074463,285.0008850097656,284.95001220703125,299.2951965332031,293.2431335449219,298.1324462890625,297.2300720214844,284.9994506835937,1.0,0.5990657210350037,0.3064853847026825,0.6499999761581421,1.0,1.0,-3.2273178100585938,1.4082233905792236,1.81909453868866,0.6797562837600708,0.9352971315383912,0.9352971315383912,0.0,152.27610778808594,157.0,61451.17578125,0.0,2750.837158203125,1.0,279.1422424316406,283.1734924316406,296.221923828125,300.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,33269.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258992671966552,1.0,0.0,0.0,3.644973039627075,3.644996404647827,8.865064842211723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.111328125,0.0,1507.181884765625,1895.4371337890625,0.0,3643.497314453125,0.9019309878349304,1.0,0.0,3.0,1.0,0.0
18097500,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9990000128746032,0.6656558513641357,0.5338758826255798,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9362484812736512,0.4815256893634796,0.4567985236644745,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8634743690490723,0.382141649723053,0.2688604593276977,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8543555736541748,0.369921326637268,0.3524434268474579,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7404341697692871,0.2370577454566955,1.0790112018585205,284.87701416015625,284.95001220703125,299.3063659667969,293.24053955078125,298.1368103027344,297.2291259765625,284.8753967285156,1.0,0.5998774766921997,0.3048650622367859,0.6499999761581421,1.0,1.0,-3.231352567672729,1.4100546836853027,1.8212980031967163,0.6809247136116028,0.8493096828460693,0.8493096828460693,0.0,152.7296600341797,157.0,62314.35546875,0.0,2761.590087890625,1.0,278.89801025390625,283.0328369140625,296.272705078125,300.3487548828125,293.1499938964844,293.1499938964844,278.8500061035156,37777.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320108294487,1.0,0.0,0.0,3.605684518814087,3.605708360671997,8.67498499701469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.77734375,0.0,1497.559814453125,1895.4371337890625,0.0,3699.55908203125,0.8944249749183655,1.0,0.0,3.0,1.0,0.0
18097560,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.6644390225410461,0.5358838438987732,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9357272386550904,0.4826391637325287,0.4578560590744018,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8623989224433899,0.3821157217025757,0.2688587605953216,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8534425497055054,0.3700679838657379,0.3526071906089782,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7395086884498596,0.2369554936885833,1.0787361860275269,284.9109191894531,284.95001220703125,299.3175048828125,293.2379455566406,298.1405639648437,297.22705078125,284.9124450683594,1.0,0.6008138060569763,0.3032476603984833,0.6499999761581421,1.0,1.0,-3.23490309715271,1.4116652011871338,1.823237895965576,0.6819573640823364,0.8526331782341003,0.8526331782341003,0.0,153.52906799316406,160.0,62111.484375,0.0,2773.283203125,1.0,278.8580322265625,283.0634155273437,296.2593078613281,300.2820129394531,293.1499938964844,293.1499938964844,279.1499938964844,38466.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338748455047609,1.0,0.0,0.0,3.529204845428467,3.52922797203064,8.31088016184367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.453125,0.0,1420.7276611328125,1895.4371337890625,0.0,3716.6064453125,0.8807224035263062,1.0,0.0,3.0,1.0,0.0
18097620,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6627528071403503,0.5397019982337952,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9353345036506652,0.485747754573822,0.4606178402900696,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8608373403549194,0.3828991651535034,0.2692938148975372,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8521130681037903,0.3710506558418274,0.3534159362316131,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7380374073982239,0.2371875494718551,1.0794910192489624,285.0069580078125,284.95001220703125,299.3396301269531,293.2327575683594,298.1523742675781,297.23052978515625,285.0060119628906,1.0,0.6031554937362671,0.3000129163265228,0.6499999761581421,1.0,1.0,-3.245213270187378,1.4164094924926758,1.828803777694702,0.6845663189888,0.9445478916168212,0.9445478916168212,0.0,155.1944580078125,148.0,61703.734375,0.0,2803.7451171875,1.0,279.1415710449219,283.1717529296875,296.2159118652344,300.1403503417969,293.1499938964844,293.1499938964844,278.8500061035156,33100.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269567131996156,1.0,0.0,0.0,3.660508394241333,3.660531997680664,8.940793918554846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4140625,0.0,1523.135498046875,1895.4371337890625,0.0,3653.21533203125,0.9056057333946228,1.0,0.0,3.0,1.0,0.0
18097680,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6627528071403503,0.5397019982337952,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9353345036506652,0.485747754573822,0.4606178402900696,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8608373403549194,0.3828991651535034,0.2692938148975372,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8521130681037903,0.3710506558418274,0.3534159362316131,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7380374073982239,0.2371875494718551,1.0794910192489624,285.0069580078125,284.95001220703125,299.3396301269531,293.2327575683594,298.1523742675781,297.23052978515625,285.0060119628906,1.0,0.6031554937362671,0.3000129163265228,0.6499999761581421,1.0,1.0,-3.245213270187378,1.4164094924926758,1.828803777694702,0.6845663189888,0.9445478916168212,0.9445478916168212,0.0,155.1944580078125,148.0,61703.734375,0.0,2803.7451171875,1.0,279.1415710449219,283.1717529296875,296.2159118652344,300.1403503417969,293.1499938964844,293.1499938964844,278.8500061035156,33100.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269567131996156,1.0,0.0,0.0,3.660508394241333,3.660531997680664,8.940793918554846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.4140625,0.0,1523.135498046875,1895.4371337890625,0.0,3653.21533203125,0.9056057333946228,1.0,0.0,3.0,1.0,0.0
18097740,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6603079438209534,0.5330517888069153,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9415565133094788,0.4879880845546722,0.4628650844097137,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8644633293151855,0.3828622996807098,0.2693722546100616,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8558570742607117,0.3713434338569641,0.3538003265857696,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7407159209251404,0.2369388192892074,1.0786583423614502,284.9033508300781,284.95001220703125,299.361572265625,293.2275390625,298.1600952148437,297.2274475097656,284.90447998046875,1.0,0.6006401777267456,0.2967781722545624,0.6499999761581421,1.0,1.0,-3.2395036220550537,1.4137555360794067,1.8257482051849363,0.6832748055458069,0.8523915410041809,0.8523915410041809,0.0,152.8406524658203,151.0,62219.328125,0.0,2778.917724609375,1.0,278.857666015625,283.0509033203125,296.25067138671875,300.2858581542969,293.1499938964844,293.1499938964844,279.1499938964844,38700.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353527426719666,1.0,0.0,0.0,3.545609474182129,3.54563307762146,8.388321930397069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.916015625,0.0,1439.7318115234375,1895.4371337890625,0.0,3730.10498046875,0.8844106793403625,1.0,0.0,3.0,1.0,0.0
18097800,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.6603079438209534,0.5330517888069153,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9415565133094788,0.4879880845546722,0.4628650844097137,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8644633293151855,0.3828622996807098,0.2693722546100616,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8558570742607117,0.3713434338569641,0.3538003265857696,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7407159209251404,0.2369388192892074,1.0786583423614502,284.9033508300781,284.95001220703125,299.361572265625,293.2275390625,298.1600952148437,297.2274475097656,284.90447998046875,1.0,0.6006401777267456,0.2967781722545624,0.6499999761581421,1.0,1.0,-3.2395036220550537,1.4137555360794067,1.8257482051849363,0.6832748055458069,0.8523915410041809,0.8523915410041809,0.0,152.8406524658203,151.0,62219.328125,0.0,2778.917724609375,1.0,278.857666015625,283.0509033203125,296.25067138671875,300.2858581542969,293.1499938964844,293.1499938964844,279.1499938964844,38700.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353527426719666,1.0,0.0,0.0,3.545609474182129,3.54563307762146,8.388321930397069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.916015625,0.0,1439.7318115234375,1895.4371337890625,0.0,3730.10498046875,0.8844106793403625,1.0,0.0,3.0,1.0,0.0
18097860,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.6606497764587402,0.5297059416770935,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9458130598068236,0.4910603165626526,0.465480089187622,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8666182160377502,0.3835933208465576,0.269689679145813,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8581340312957764,0.3722675442695617,0.3544451296329498,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7421777248382568,0.2371346801519394,1.0786601305007937,284.9984436035156,284.95001220703125,299.3833312988281,293.22235107421875,298.1713562011719,297.2303161621094,284.99755859375,1.0,0.6003466248512268,0.2934920787811279,0.6499999761581421,1.0,1.0,-3.2397615909576416,1.414027452468872,1.8257341384887693,0.6824644804000854,0.938183844089508,0.938183844089508,0.0,151.74081420898438,154.0,61578.9609375,0.0,2773.385498046875,1.0,279.1416320800781,283.16241455078125,296.2022399902344,300.1229248046875,293.1499938964844,293.1499938964844,278.8500061035156,33476.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277095198631288,1.0,0.0,0.0,3.661393404006958,3.661417007446289,8.945117997427587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6689453125,0.0,1526.9415283203125,1895.4371337890625,0.0,3660.12890625,0.9060431718826294,1.0,0.0,3.0,1.0,0.0
18097920,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.6606497764587402,0.5297059416770935,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9458130598068236,0.4910603165626526,0.465480089187622,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8666182160377502,0.3835933208465576,0.269689679145813,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8581340312957764,0.3722675442695617,0.3544451296329498,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7421777248382568,0.2371346801519394,1.0786601305007937,284.9984436035156,284.95001220703125,299.3833312988281,293.22235107421875,298.1713562011719,297.2303161621094,284.99755859375,1.0,0.6003466248512268,0.2934920787811279,0.6499999761581421,1.0,1.0,-3.2397615909576416,1.414027452468872,1.8257341384887693,0.6824644804000854,0.938183844089508,0.938183844089508,0.0,151.74081420898438,154.0,61578.9609375,0.0,2773.385498046875,1.0,279.1416320800781,283.16241455078125,296.2022399902344,300.1229248046875,293.1499938964844,293.1499938964844,278.8500061035156,33476.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277095198631288,1.0,0.0,0.0,3.661393404006958,3.661417007446289,8.945117997427587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6689453125,0.0,1526.9415283203125,1895.4371337890625,0.0,3660.12890625,0.9060431718826294,1.0,0.0,3.0,1.0,0.0
18097980,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6591107845306396,0.530663013458252,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9469873905181884,0.493389219045639,0.4678695201873779,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8662773966789246,0.3836203217506408,0.2698586881160736,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8580218553543091,0.3726144731044769,0.3549440801143646,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7417453527450562,0.2369904667139053,1.0786018371582031,284.908447265625,284.95001220703125,299.4049072265625,293.2171630859375,298.1792907714844,297.2274475097656,284.9098815917969,1.0,0.6012917160987854,0.2902060151100158,0.6499999761581421,1.0,1.0,-3.244516372680664,1.416356086730957,1.828160285949707,0.6828621029853821,0.8536129593849182,0.8536129593849182,0.0,152.1962127685547,157.0,62183.69921875,0.0,2785.697265625,1.0,278.8576965332031,283.0525207519531,296.2371520996094,300.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,38612.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353488087654114,1.0,0.0,0.0,3.542151689529419,3.542175054550171,8.371968647225003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.4091796875,0.0,1435.4288330078125,1895.4371337890625,0.0,3730.0693359375,0.8837061524391174,1.0,0.0,3.0,1.0,0.0
18098040,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6591107845306396,0.530663013458252,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9469873905181884,0.493389219045639,0.4678695201873779,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8662773966789246,0.3836203217506408,0.2698586881160736,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8580218553543091,0.3726144731044769,0.3549440801143646,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7417453527450562,0.2369904667139053,1.0786018371582031,284.908447265625,284.95001220703125,299.4049072265625,293.2171630859375,298.1792907714844,297.2274475097656,284.9098815917969,1.0,0.6012917160987854,0.2902060151100158,0.6499999761581421,1.0,1.0,-3.244516372680664,1.416356086730957,1.828160285949707,0.6828621029853821,0.8536129593849182,0.8536129593849182,0.0,152.1962127685547,157.0,62183.69921875,0.0,2785.697265625,1.0,278.8576965332031,283.0525207519531,296.2371520996094,300.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,38612.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353488087654114,1.0,0.0,0.0,3.542151689529419,3.542175054550171,8.371968647225003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.4091796875,0.0,1435.4288330078125,1895.4371337890625,0.0,3730.0693359375,0.8837061524391174,1.0,0.0,3.0,1.0,0.0
18098100,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6584874391555786,0.5319835543632507,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9470412135124208,0.4949125051498413,0.4691052734851837,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8656668066978455,0.3839527070522308,0.2699585855007171,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8575313687324524,0.3730475604534149,0.3552073538303375,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7411561608314514,0.2370689064264297,1.0785447359085083,285.0209655761719,284.95001220703125,299.4156188964844,293.2145690917969,298.1849060058594,297.2288513183594,285.0223083496094,1.0,0.6020821332931519,0.2885629832744598,0.6499999761581421,1.0,1.0,-3.247953653335572,1.4180008172988892,1.8299527168273928,0.6833691000938416,0.933694303035736,0.933694303035736,0.0,152.7383270263672,157.0,61499.95703125,0.0,2795.80078125,1.0,279.0992126464844,283.177490234375,296.184814453125,300.0595092773437,293.1499938964844,293.1499938964844,279.1499938964844,33838.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296529293060304,1.0,0.0,0.0,3.5993399620056152,3.599363088607788,8.64448281845398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.568359375,0.0,1461.5858154296875,1895.4371337890625,0.0,3677.95947265625,0.894065797328949,1.0,0.0,3.0,1.0,0.0
18098160,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6578576564788818,0.5331488847732544,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9474244713783264,0.4965440034866333,0.4706430435180664,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8653676509857178,0.3843977451324463,0.2702693939208984,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8573133945465088,0.3735795319080353,0.3557093441486358,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7407995462417603,0.2372260093688964,1.0792449712753296,285.0064392089844,284.95001220703125,299.4263000488281,293.21197509765625,298.1911315917969,297.2314453125,285.0050048828125,1.0,0.6031001210212708,0.2869172990322113,0.6499999761581421,1.0,1.0,-3.2530205249786377,1.4203802347183228,1.8326404094696045,0.6843727827072144,0.9458208084106444,0.9458208084106444,0.0,153.30889892578125,145.0,61726.51171875,0.0,2809.458251953125,1.0,279.1424255371094,283.1631164550781,296.1927795410156,300.118896484375,293.1499938964844,293.1499938964844,278.8500061035156,33118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928034245967865,1.0,0.0,0.0,3.671119213104248,3.671143054962158,8.992703897092724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.7353515625,0.0,1535.1083984375,1895.4371337890625,0.0,3663.110107421875,0.907802164554596,1.0,0.0,3.0,1.0,0.0
18098220,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6558442711830139,0.5253073573112488,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.954276978969574,0.4988172054290771,0.4729169607162475,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8697403073310852,0.3843569457530975,0.2703395783901214,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8617934584617615,0.373858779668808,0.3560720384120941,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7440785765647888,0.2369987219572067,1.0784428119659424,284.9024658203125,284.95001220703125,299.447509765625,293.2068176269531,298.19873046875,297.2289428710937,284.9035949707031,1.0,0.6002142429351807,0.2836259305477142,0.6499999761581421,1.0,1.0,-3.245913028717041,1.416903018951416,1.8290101289749143,0.6837631464004517,0.8527833223342896,0.8527833223342896,0.0,150.6150360107422,163.0,62209.16796875,0.0,2779.80029296875,1.0,278.85760498046875,283.0428466796875,296.228759765625,300.26336669921875,293.1499938964844,293.1499938964844,279.1499938964844,38781.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362354278564452,1.0,0.0,0.0,3.5517020225524902,3.5517256259918213,8.417174512942438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9423828125,0.0,1446.7841796875,1895.4371337890625,0.0,3738.159423828125,0.8858169317245483,1.0,0.0,3.0,1.0,0.0
18098280,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6558442711830139,0.5253073573112488,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.954276978969574,0.4988172054290771,0.4729169607162475,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8697403073310852,0.3843569457530975,0.2703395783901214,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8617934584617615,0.373858779668808,0.3560720384120941,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7440785765647888,0.2369987219572067,1.0784428119659424,284.9024658203125,284.95001220703125,299.447509765625,293.2068176269531,298.19873046875,297.2289428710937,284.9035949707031,1.0,0.6002142429351807,0.2836259305477142,0.6499999761581421,1.0,1.0,-3.245913028717041,1.416903018951416,1.8290101289749143,0.6837631464004517,0.8527833223342896,0.8527833223342896,0.0,150.6150360107422,163.0,62209.16796875,0.0,2779.80029296875,1.0,278.85760498046875,283.0428466796875,296.228759765625,300.26336669921875,293.1499938964844,293.1499938964844,279.1499938964844,38781.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362354278564452,1.0,0.0,0.0,3.5517020225524902,3.5517256259918213,8.417174512942438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9423828125,0.0,1446.7841796875,1895.4371337890625,0.0,3738.159423828125,0.8858169317245483,1.0,0.0,3.0,1.0,0.0
18098340,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6550841927528381,0.5335330367088318,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.950961410999298,0.5019989609718323,0.4757506251335144,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8657095432281494,0.3851430416107178,0.2707850039005279,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8580367565155029,0.3748297095298767,0.3568826913833618,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7406556010246277,0.2372559010982513,1.0793511867523191,285.0083923339844,284.95001220703125,299.468505859375,293.20166015625,298.2101745605469,297.23260498046875,285.0080871582031,1.0,0.6049141883850098,0.2803345620632171,0.6499999761581421,1.0,1.0,-3.2617671489715576,1.4241338968276978,1.8376331329345703,0.6881264448165894,0.9482403993606568,0.9482403993606568,0.0,153.91171264648438,166.0,61789.109375,0.0,2831.009033203125,1.0,279.1416931152344,283.16131591796875,296.1822509765625,300.10943603515625,293.1499938964844,293.1499938964844,278.8500061035156,33200.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928650677204132,1.0,0.0,0.0,3.67455792427063,3.67458176612854,9.009558539219142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.3388671875,0.0,1539.572509765625,1895.4371337890625,0.0,3668.76708984375,0.9088998436927797,1.0,0.0,3.0,1.0,0.0
18098400,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6550841927528381,0.5335330367088318,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.950961410999298,0.5019989609718323,0.4757506251335144,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8657095432281494,0.3851430416107178,0.2707850039005279,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8580367565155029,0.3748297095298767,0.3568826913833618,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7406556010246277,0.2372559010982513,1.0793511867523191,285.0083923339844,284.95001220703125,299.468505859375,293.20166015625,298.2101745605469,297.23260498046875,285.0080871582031,1.0,0.6049141883850098,0.2803345620632171,0.6499999761581421,1.0,1.0,-3.2617671489715576,1.4241338968276978,1.8376331329345703,0.6881264448165894,0.9482403993606568,0.9482403993606568,0.0,153.91171264648438,166.0,61789.109375,0.0,2831.009033203125,1.0,279.1416931152344,283.16131591796875,296.1822509765625,300.10943603515625,293.1499938964844,293.1499938964844,278.8500061035156,33200.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928650677204132,1.0,0.0,0.0,3.67455792427063,3.67458176612854,9.009558539219142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.3388671875,0.0,1539.572509765625,1895.4371337890625,0.0,3668.76708984375,0.9088998436927797,1.0,0.0,3.0,1.0,0.0
18098460,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.6499863266944885,0.5430929660797119,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9466009736061096,0.5043506026268005,0.4783060550689697,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8609052300453186,0.3851621448993683,0.2710505425930023,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8535614013671875,0.3751613795757293,0.3575039505958557,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7366494536399841,0.2370402216911316,1.0797033309936523,284.912353515625,284.95001220703125,299.4893493652344,293.196533203125,298.21795654296875,297.2299194335937,284.9140014648437,1.0,0.6089497208595276,0.2769716382026672,0.6499999761581421,1.0,1.0,-3.27784276008606,1.4314407110214231,1.846402049064636,0.6926763653755188,0.8653852939605713,0.8653852939605713,0.0,157.70004272460938,169.0,62699.14453125,0.0,2885.843994140625,1.0,278.857666015625,283.040771484375,296.2220764160156,300.2784118652344,293.1499938964844,293.1499938964844,279.1499938964844,38133.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374200701713562,1.0,0.0,0.0,3.581416368484497,3.581439971923828,8.558603781239071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2978515625,0.0,1473.8564453125,1895.4371337890625,0.0,3748.960205078125,0.8919644951820374,1.0,0.0,3.0,1.0,0.0
18098520,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.6499863266944885,0.5430929660797119,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9466009736061096,0.5043506026268005,0.4783060550689697,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8609052300453186,0.3851621448993683,0.2710505425930023,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8535614013671875,0.3751613795757293,0.3575039505958557,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7366494536399841,0.2370402216911316,1.0797033309936523,284.912353515625,284.95001220703125,299.4893493652344,293.196533203125,298.21795654296875,297.2299194335937,284.9140014648437,1.0,0.6089497208595276,0.2769716382026672,0.6499999761581421,1.0,1.0,-3.27784276008606,1.4314407110214231,1.846402049064636,0.6926763653755188,0.8653852939605713,0.8653852939605713,0.0,157.70004272460938,169.0,62699.14453125,0.0,2885.843994140625,1.0,278.857666015625,283.040771484375,296.2220764160156,300.2784118652344,293.1499938964844,293.1499938964844,279.1499938964844,38133.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374200701713562,1.0,0.0,0.0,3.581416368484497,3.581439971923828,8.558603781239071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2978515625,0.0,1473.8564453125,1895.4371337890625,0.0,3748.960205078125,0.8919644951820374,1.0,0.0,3.0,1.0,0.0
18098580,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.645150899887085,0.551477313041687,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.943247377872467,0.507479190826416,0.4811322689056396,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8570294976234436,0.3858893513679504,0.2714828550815582,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8499459028244019,0.3760645687580108,0.3582898378372192,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7332209944725037,0.2370869368314743,1.079951286315918,285.0145263671875,284.95001220703125,299.510009765625,293.1914367675781,298.228759765625,297.2323913574219,285.0135498046875,1.0,0.6128089427947998,0.2736087441444397,0.6499999761581421,1.0,1.0,-3.293081998825073,1.4386155605316162,1.8544665575027464,0.695550262928009,0.9647337794303894,0.9647337794303894,0.0,161.02880859375,172.0,62337.27734375,0.0,2936.830322265625,1.0,279.1419677734375,283.1538391113281,296.1781005859375,300.14080810546875,293.1499938964844,293.1499938964844,278.8500061035156,32942.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312317371368408,1.0,0.0,0.0,3.715195178985596,3.715219259262085,9.209934432874434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1396484375,0.0,1583.6297607421875,1895.4371337890625,0.0,3692.426025390625,0.9178319573402404,1.0,0.0,3.0,1.0,0.0
18098640,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.645150899887085,0.551477313041687,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.943247377872467,0.507479190826416,0.4811322689056396,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8570294976234436,0.3858893513679504,0.2714828550815582,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8499459028244019,0.3760645687580108,0.3582898378372192,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7332209944725037,0.2370869368314743,1.079951286315918,285.0145263671875,284.95001220703125,299.510009765625,293.1914367675781,298.228759765625,297.2323913574219,285.0135498046875,1.0,0.6128089427947998,0.2736087441444397,0.6499999761581421,1.0,1.0,-3.293081998825073,1.4386155605316162,1.8544665575027464,0.695550262928009,0.9647337794303894,0.9647337794303894,0.0,161.02880859375,172.0,62337.27734375,0.0,2936.830322265625,1.0,279.1419677734375,283.1538391113281,296.1781005859375,300.14080810546875,293.1499938964844,293.1499938964844,278.8500061035156,32942.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312317371368408,1.0,0.0,0.0,3.715195178985596,3.715219259262085,9.209934432874434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1396484375,0.0,1583.6297607421875,1895.4371337890625,0.0,3692.426025390625,0.9178319573402404,1.0,0.0,3.0,1.0,0.0
18098700,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.6419496536254883,0.5555955767631531,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9416257739067078,0.5086696743965149,0.4825337529182434,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.855177104473114,0.3859283626079559,0.2717044949531555,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8482199907302856,0.3762464225292206,0.3586899042129516,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7315635681152344,0.2369256466627121,1.080059051513672,284.8825378417969,284.95001220703125,299.520263671875,293.1889038085937,298.2323303222656,297.2304992675781,284.8797607421875,1.0,0.6147024631500244,0.2719272673130035,0.6499999761581421,1.0,1.0,-3.300599336624145,1.4421610832214355,1.85843825340271,0.6969234943389893,0.8769126534461975,0.8769126534461975,0.0,162.6785430908203,172.0,63395.640625,0.0,2962.181396484375,1.0,278.8960266113281,283.0014953613281,296.22784423828125,300.3672180175781,293.1499938964844,293.1499938964844,278.8500061035156,36864.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937956154346466,1.0,0.0,0.0,3.696865797042847,3.696890354156494,9.119282253777784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2041015625,0.0,1592.4869384765625,1895.4371337890625,0.0,3753.844482421875,0.9143373370170592,1.0,0.0,3.0,1.0,0.0
18098760,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.638325035572052,0.5603424906730652,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9393455982208252,0.5097070932388306,0.4835775792598724,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8527920842170715,0.3858128786087036,0.271681934595108,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8460056781768799,0.3762905895709991,0.3588110506534576,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.729468822479248,0.2366332113742828,1.0791959762573242,284.9068298339844,284.95001220703125,299.53045654296875,293.1863708496094,298.23492431640625,297.2269287109375,284.9086608886719,1.0,0.6164918541908264,0.2700644135475158,0.6499999761581421,1.0,1.0,-3.306645154953003,1.4449806213378906,1.8616646528244016,0.6982081532478333,0.8734303712844849,0.8734303712844849,0.0,164.5012969970703,175.0,63232.41015625,0.0,2985.447509765625,1.0,278.8572998046875,283.0235900878906,296.2142944335937,300.3060607910156,293.1499938964844,293.1499938964844,279.1499938964844,38160.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940467119216919,1.0,0.0,0.0,3.6260032653808594,3.6260273456573486,8.773030799602566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.0986328125,0.0,1522.6920166015625,1895.4371337890625,0.0,3776.691650390625,0.9018005132675172,1.0,0.0,3.0,1.0,0.0
18098820,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6324511766433716,0.5680645108222961,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9362208247184752,0.5127766728401184,0.4863194823265075,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8492490649223328,0.386500746011734,0.2720681726932525,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8426929712295532,0.3771351873874664,0.3595204651355743,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7261200547218323,0.2365049570798874,1.0785504579544067,285.01446533203125,284.95001220703125,299.5507507324219,293.18133544921875,298.2451171875,297.2287902832031,285.0129699707031,1.0,0.6200042366981506,0.2663386762142181,0.6499999761581421,1.0,1.0,-3.319775581359864,1.451091170310974,1.8686842918396,0.7010610103607178,0.9749997854232788,0.9749997854232788,0.0,167.7582550048828,178.0,62786.99609375,0.0,3032.272216796875,1.0,279.14312744140625,283.1423645019531,296.1670837402344,300.1595764160156,293.1499938964844,293.1499938964844,278.8500061035156,33015.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934132993221283,1.0,0.0,0.0,3.754451990127564,3.754476547241211,9.405598007106164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.4404296875,0.0,1629.5423583984375,1895.4371337890625,0.0,3718.965576171875,0.9264794588088988,1.0,0.0,3.0,1.0,0.0
18098880,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.6324511766433716,0.5680645108222961,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9362208247184752,0.5127766728401184,0.4863194823265075,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8492490649223328,0.386500746011734,0.2720681726932525,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8426929712295532,0.3771351873874664,0.3595204651355743,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7261200547218323,0.2365049570798874,1.0785504579544067,285.01446533203125,284.95001220703125,299.5507507324219,293.18133544921875,298.2451171875,297.2287902832031,285.0129699707031,1.0,0.6200042366981506,0.2663386762142181,0.6499999761581421,1.0,1.0,-3.319775581359864,1.451091170310974,1.8686842918396,0.7010610103607178,0.9749997854232788,0.9749997854232788,0.0,167.7582550048828,178.0,62786.99609375,0.0,3032.272216796875,1.0,279.14312744140625,283.1423645019531,296.1670837402344,300.1595764160156,293.1499938964844,293.1499938964844,278.8500061035156,33015.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934132993221283,1.0,0.0,0.0,3.754451990127564,3.754476547241211,9.405598007106164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.4404296875,0.0,1629.5423583984375,1895.4371337890625,0.0,3718.965576171875,0.9264794588088988,1.0,0.0,3.0,1.0,0.0
18098940,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.992016077041626,0.626152753829956,0.5648263096809387,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9285557270050048,0.5148802995681763,0.4887754321098327,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.842399001121521,0.3863264620304107,0.2722916901111603,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.836163341999054,0.3772494196891784,0.36005699634552,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7199918031692505,0.2358836531639099,1.0775045156478882,284.8960266113281,284.95001220703125,299.5708312988281,293.17633056640625,298.2503967285156,297.2227478027344,284.8977966308594,1.0,0.6225605010986328,0.2626129388809204,0.6499999761581421,1.0,1.0,-3.3184850215911865,1.4503597021102903,1.868125438690185,0.7015351057052612,0.8730344772338867,0.8730344772338867,0.0,172.9105682373047,181.0,63452.98046875,0.0,3058.65869140625,1.0,278.8566589355469,283.0062561035156,296.2021484375,300.31378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38665.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430171251296996,1.0,0.0,0.0,3.65287184715271,3.652896404266357,8.903528510018077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8349609375,0.0,1556.3253173828125,1895.4371337890625,0.0,3799.843017578125,0.907934069633484,1.0,0.0,3.0,1.0,0.0
18099000,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.992016077041626,0.626152753829956,0.5648263096809387,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9285557270050048,0.5148802995681763,0.4887754321098327,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.842399001121521,0.3863264620304107,0.2722916901111603,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.836163341999054,0.3772494196891784,0.36005699634552,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7199918031692505,0.2358836531639099,1.0775045156478882,284.8960266113281,284.95001220703125,299.5708312988281,293.17633056640625,298.2503967285156,297.2227478027344,284.8977966308594,1.0,0.6225605010986328,0.2626129388809204,0.6499999761581421,1.0,1.0,-3.3184850215911865,1.4503597021102903,1.868125438690185,0.7015351057052612,0.8730344772338867,0.8730344772338867,0.0,172.9105682373047,181.0,63452.98046875,0.0,3058.65869140625,1.0,278.8566589355469,283.0062561035156,296.2021484375,300.31378173828125,293.1499938964844,293.1499938964844,279.1499938964844,38665.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430171251296996,1.0,0.0,0.0,3.65287184715271,3.652896404266357,8.903528510018077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8349609375,0.0,1556.3253173828125,1895.4371337890625,0.0,3799.843017578125,0.907934069633484,1.0,0.0,3.0,1.0,0.0
18099060,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9856244921684264,0.6230595707893372,0.5615929961204529,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9239659309387208,0.5178588628768921,0.4914508163928985,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8379186391830444,0.3869228363037109,0.272633820772171,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8318986296653748,0.3779962658882141,0.3607001602649688,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7156465649604797,0.2357254028320312,1.076697587966919,285.0038146972656,284.95001220703125,299.5907287597656,293.17138671875,298.26025390625,297.2250061035156,285.0023803710937,1.0,0.6245710253715515,0.2590219378471374,0.6499999761581421,1.0,1.0,-3.3180415630340576,1.45000159740448,1.8680399656295776,0.7023105025291443,0.9677706956863404,0.9677706956863404,0.0,176.68829345703125,184.0,62734.4140625,0.0,3079.074951171875,1.0,279.14324951171875,283.13006591796875,296.1516418457031,300.1449890136719,293.1499938964844,293.1499938964844,278.8500061035156,33495.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355177879333496,1.0,0.0,0.0,3.762603998184204,3.762628793716431,9.446487183595308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.734375,0.0,1642.7767333984375,1895.4371337890625,0.0,3731.611572265625,0.9286282062530518,1.0,0.0,3.0,1.0,0.0
18099120,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9856244921684264,0.6230595707893372,0.5615929961204529,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9239659309387208,0.5178588628768921,0.4914508163928985,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8379186391830444,0.3869228363037109,0.272633820772171,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8318986296653748,0.3779962658882141,0.3607001602649688,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7156465649604797,0.2357254028320312,1.076697587966919,285.0038146972656,284.95001220703125,299.5907287597656,293.17138671875,298.26025390625,297.2250061035156,285.0023803710937,1.0,0.6245710253715515,0.2590219378471374,0.6499999761581421,1.0,1.0,-3.3180415630340576,1.45000159740448,1.8680399656295776,0.7023105025291443,0.9677706956863404,0.9677706956863404,0.0,176.68829345703125,184.0,62734.4140625,0.0,3079.074951171875,1.0,279.14324951171875,283.13006591796875,296.1516418457031,300.1449890136719,293.1499938964844,293.1499938964844,278.8500061035156,33495.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355177879333496,1.0,0.0,0.0,3.762603998184204,3.762628793716431,9.446487183595308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.734375,0.0,1642.7767333984375,1895.4371337890625,0.0,3731.611572265625,0.9286282062530518,1.0,0.0,3.0,1.0,0.0
18099180,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9788893461227416,0.6187439560890198,0.5582228899002075,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9194198846817015,0.5199924111366272,0.4938414990901947,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8334857821464539,0.3867578506469726,0.2727988660335541,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8276920914649963,0.3781154155731201,0.3611539602279663,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7113106846809387,0.235248401761055,1.0758548974990845,284.8974914550781,284.95001220703125,299.6104736328125,293.16650390625,298.2660827636719,297.2201843261719,284.8992004394531,1.0,0.6263723373413086,0.2554309368133545,0.6499999761581421,1.0,1.0,-3.316603899002075,1.4492621421813965,1.8673417568206787,0.7024028301239014,0.870202898979187,0.870202898979187,0.0,180.39993286132807,187.0,63321.32421875,0.0,3096.934814453125,1.0,278.85693359375,283.0062255859375,296.1866760253906,300.2884521484375,293.1499938964844,293.1499938964844,279.1499938964844,38842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432335495948792,1.0,0.0,0.0,3.6456458568573,3.6456704139709473,8.868339023138105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.150390625,0.0,1549.5751953125,1895.4371337890625,0.0,3801.805419921875,0.9066755771636964,1.0,0.0,3.0,1.0,0.0
18099240,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9788893461227416,0.6187439560890198,0.5582228899002075,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9194198846817015,0.5199924111366272,0.4938414990901947,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8334857821464539,0.3867578506469726,0.2727988660335541,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8276920914649963,0.3781154155731201,0.3611539602279663,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7113106846809387,0.235248401761055,1.0758548974990845,284.8974914550781,284.95001220703125,299.6104736328125,293.16650390625,298.2660827636719,297.2201843261719,284.8992004394531,1.0,0.6263723373413086,0.2554309368133545,0.6499999761581421,1.0,1.0,-3.316603899002075,1.4492621421813965,1.8673417568206787,0.7024028301239014,0.870202898979187,0.870202898979187,0.0,180.39993286132807,187.0,63321.32421875,0.0,3096.934814453125,1.0,278.85693359375,283.0062255859375,296.1866760253906,300.2884521484375,293.1499938964844,293.1499938964844,279.1499938964844,38842.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432335495948792,1.0,0.0,0.0,3.6456458568573,3.6456704139709473,8.868339023138105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.150390625,0.0,1549.5751953125,1895.4371337890625,0.0,3801.805419921875,0.9066755771636964,1.0,0.0,3.0,1.0,0.0
