time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099300,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9757055044174194,0.6173568367958069,0.556657075881958,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.917490541934967,0.5214397311210632,0.4950309991836548,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8315064311027527,0.3869959712028503,0.2728601396083832,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8258139491081238,0.3784391283988952,0.3613518178462982,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7092738151550293,0.2351771891117096,1.0752986669540403,285.0169982910156,284.95001220703125,299.6202697753906,293.1640625,298.2709045410156,297.2210388183594,285.0190124511719,1.0,0.6271801590919495,0.253635436296463,0.6499999761581421,1.0,1.0,-3.315786600112915,1.4489458799362185,1.8668407201766968,0.701857328414917,0.9524103403091432,0.9524103403091432,0.0,182.0600433349609,187.0,62472.41796875,0.0,3104.54541015625,1.0,279.1019897460937,283.1410217285156,296.1329040527344,300.0707397460937,293.1499938964844,293.1499938964844,279.1499938964844,34303.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373221397399902,1.0,0.0,0.0,3.690874099731445,3.690898180007935,9.089745844903518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.326171875,0.0,1566.2818603515625,1895.4371337890625,0.0,3748.067626953125,0.9149619936943054,1.0,0.0,3.0,1.0,0.0
18099360,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.973491370677948,0.6161463260650635,0.5556308031082153,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.916667342185974,0.5230377316474915,0.4965551197528839,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8303773999214172,0.3873851895332336,0.2731455266475677,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.824744701385498,0.3788957595825195,0.361802726984024,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.708002507686615,0.2352299690246582,1.075594425201416,285.005859375,284.95001220703125,299.6300048828125,293.1616516113281,298.2766418457031,297.2234802246094,285.0044860839844,1.0,0.6281099915504456,0.2519523799419403,0.6499999761581421,1.0,1.0,-3.317622900009156,1.449870467185974,1.8677524328231807,0.7018536925315857,0.9662557244300842,0.9662557244300842,0.0,183.3107147216797,190.0,62633.5,0.0,3115.661376953125,1.0,279.1430358886719,283.13018798828125,296.139892578125,300.1251525878906,293.1499938964844,293.1499938964844,278.8500061035156,33482.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353727698326112,1.0,0.0,0.0,3.756243944168091,3.756268739700317,9.414578698851984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.072265625,0.0,1635.22802734375,1895.4371337890625,0.0,3730.287841796875,0.9272703528404236,1.0,0.0,3.0,1.0,0.0
18099420,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9669342041015624,0.6120119690895081,0.5524471998214722,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9131106734275818,0.5252031087875366,0.4989696741104126,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8266517519950867,0.387229859828949,0.2733103036880493,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8212016820907593,0.3790308833122253,0.3622617423534393,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7041487097740173,0.2348386347293853,1.0751237869262695,284.8994445800781,284.95001220703125,299.6493530273437,293.1568603515625,298.2827453613281,297.21923828125,284.9010925292969,1.0,0.6298010349273682,0.2485862225294113,0.6499999761581421,1.0,1.0,-3.316889762878418,1.4496347904205322,1.867254853248596,0.7010877728462219,0.8700884580612183,0.8700884580612183,0.0,186.6504364013672,193.0,63245.4765625,0.0,3132.94970703125,1.0,278.8569641113281,283.005859375,296.17694091796875,300.2730407714844,293.1499938964844,293.1499938964844,279.1499938964844,38779.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430943727493286,1.0,0.0,0.0,3.641736745834351,3.641761302947998,8.849330015436863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2578125,0.0,1544.74072265625,1895.4371337890625,0.0,3800.543212890625,0.905763864517212,1.0,0.0,3.0,1.0,0.0
18099480,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9669342041015624,0.6120119690895081,0.5524471998214722,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9131106734275818,0.5252031087875366,0.4989696741104126,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8266517519950867,0.387229859828949,0.2733103036880493,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8212016820907593,0.3790308833122253,0.3622617423534393,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7041487097740173,0.2348386347293853,1.0751237869262695,284.8994445800781,284.95001220703125,299.6493530273437,293.1568603515625,298.2827453613281,297.21923828125,284.9010925292969,1.0,0.6298010349273682,0.2485862225294113,0.6499999761581421,1.0,1.0,-3.316889762878418,1.4496347904205322,1.867254853248596,0.7010877728462219,0.8700884580612183,0.8700884580612183,0.0,186.6504364013672,193.0,63245.4765625,0.0,3132.94970703125,1.0,278.8569641113281,283.005859375,296.17694091796875,300.2730407714844,293.1499938964844,293.1499938964844,279.1499938964844,38779.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430943727493286,1.0,0.0,0.0,3.641736745834351,3.641761302947998,8.849330015436863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.2578125,0.0,1544.74072265625,1895.4371337890625,0.0,3800.543212890625,0.905763864517212,1.0,0.0,3.0,1.0,0.0
18099540,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9616472125053406,0.609508216381073,0.5499433279037476,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.911002516746521,0.5282682180404663,0.5016950368881226,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8239905834197998,0.3878554105758667,0.2736508250236511,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8186731338500977,0.3798165619373321,0.3629087805747986,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7012550830841064,0.2348713427782058,1.0750834941864014,285.006591796875,284.95001220703125,299.66851806640625,293.1521301269531,298.2932434082031,297.2228698730469,285.0051574707031,1.0,0.6314981579780579,0.2452200800180435,0.6499999761581421,1.0,1.0,-3.3182859420776367,1.4502936601638794,1.867992162704468,0.7013383507728577,0.9663127660751344,0.9663127660751344,0.0,189.4043884277344,196.0,62575.59765625,0.0,3151.633544921875,1.0,279.1431579589844,283.12847900390625,296.1307678222656,300.1122131347656,293.1499938964844,293.1499938964844,278.8500061035156,33443.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93530935049057,1.0,0.0,0.0,3.7545340061187744,3.754558563232422,9.40600784815615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.7666015625,0.0,1632.932373046875,1895.4371337890625,0.0,3729.708984375,0.9267796277999878,1.0,0.0,3.0,1.0,0.0
18099600,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9616472125053406,0.609508216381073,0.5499433279037476,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.911002516746521,0.5282682180404663,0.5016950368881226,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8239905834197998,0.3878554105758667,0.2736508250236511,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8186731338500977,0.3798165619373321,0.3629087805747986,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7012550830841064,0.2348713427782058,1.0750834941864014,285.006591796875,284.95001220703125,299.66851806640625,293.1521301269531,298.2932434082031,297.2228698730469,285.0051574707031,1.0,0.6314981579780579,0.2452200800180435,0.6499999761581421,1.0,1.0,-3.3182859420776367,1.4502936601638794,1.867992162704468,0.7013383507728577,0.9663127660751344,0.9663127660751344,0.0,189.4043884277344,196.0,62575.59765625,0.0,3151.633544921875,1.0,279.1431579589844,283.12847900390625,296.1307678222656,300.1122131347656,293.1499938964844,293.1499938964844,278.8500061035156,33443.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93530935049057,1.0,0.0,0.0,3.7545340061187744,3.754558563232422,9.40600784815615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.7666015625,0.0,1632.932373046875,1895.4371337890625,0.0,3729.708984375,0.9267796277999878,1.0,0.0,3.0,1.0,0.0
18099660,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9551171064376832,0.6054574251174927,0.5468281507492065,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9080339670181274,0.5304268598556519,0.504102349281311,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8206310272216797,0.387686014175415,0.273803174495697,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8154612183570862,0.379942774772644,0.3633564710617065,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6977890729904175,0.2345081120729446,1.074733018875122,284.899658203125,284.95001220703125,299.6875,293.1474914550781,298.2991638183594,297.2188415527344,284.9013061523437,1.0,0.6331754922866821,0.241788163781166,0.6499999761581421,1.0,1.0,-3.317745447158813,1.4499112367630005,1.867834210395813,0.7019737362861633,0.8701606392860413,0.8701606392860413,0.0,192.68328857421875,199.0,63197.7109375,0.0,3168.99853515625,1.0,278.8569641113281,283.0036315917969,296.16802978515625,300.26092529296875,293.1499938964844,293.1499938964844,279.1499938964844,38752.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431310296058656,1.0,0.0,0.0,3.6409482955932617,3.640972852706909,8.845498769005644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.0625,0.0,1543.6683349609375,1895.4371337890625,0.0,3800.87548828125,0.9055641293525696,1.0,0.0,3.0,1.0,0.0
18099720,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9551171064376832,0.6054574251174927,0.5468281507492065,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9080339670181274,0.5304268598556519,0.504102349281311,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8206310272216797,0.387686014175415,0.273803174495697,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8154612183570862,0.379942774772644,0.3633564710617065,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6977890729904175,0.2345081120729446,1.074733018875122,284.899658203125,284.95001220703125,299.6875,293.1474914550781,298.2991638183594,297.2188415527344,284.9013061523437,1.0,0.6331754922866821,0.241788163781166,0.6499999761581421,1.0,1.0,-3.317745447158813,1.4499112367630005,1.867834210395813,0.7019737362861633,0.8701606392860413,0.8701606392860413,0.0,192.68328857421875,199.0,63197.7109375,0.0,3168.99853515625,1.0,278.8569641113281,283.0036315917969,296.16802978515625,300.26092529296875,293.1499938964844,293.1499938964844,279.1499938964844,38752.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431310296058656,1.0,0.0,0.0,3.6409482955932617,3.640972852706909,8.845498769005644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.0625,0.0,1543.6683349609375,1895.4371337890625,0.0,3800.87548828125,0.9055641293525696,1.0,0.0,3.0,1.0,0.0
18099780,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9498254656791688,0.6030179262161255,0.5443811416625977,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9062655568122864,0.533484935760498,0.5068176984786987,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.81816565990448,0.3882935047149658,0.2741296291351318,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8131030201911926,0.3807137310504913,0.3639879524707794,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6951273679733276,0.2345533519983291,1.0747522115707395,285.0066833496094,284.95001220703125,299.706298828125,293.1429138183594,298.3095092773437,297.2226867675781,285.0052490234375,1.0,0.6348671913146973,0.2383562475442886,0.6499999761581421,1.0,1.0,-3.319235324859619,1.4504942893981934,1.868741154670716,0.7029309868812561,0.9663906097412108,0.9663906097412108,0.0,195.41748046875,202.0,62532.01953125,0.0,3187.79833984375,1.0,279.1431579589844,283.12615966796875,296.1217346191406,300.10028076171875,293.1499938964844,293.1499938964844,278.8500061035156,33432.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353827834129332,1.0,0.0,0.0,3.7541074752807617,3.754132032394409,9.40387167247536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.099609375,0.0,1632.3470458984375,1895.4371337890625,0.0,3730.37939453125,0.9266758561134338,1.0,0.0,3.0,1.0,0.0
18099840,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9498254656791688,0.6030179262161255,0.5443811416625977,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9062655568122864,0.533484935760498,0.5068176984786987,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.81816565990448,0.3882935047149658,0.2741296291351318,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8131030201911926,0.3807137310504913,0.3639879524707794,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6951273679733276,0.2345533519983291,1.0747522115707395,285.0066833496094,284.95001220703125,299.706298828125,293.1429138183594,298.3095092773437,297.2226867675781,285.0052490234375,1.0,0.6348671913146973,0.2383562475442886,0.6499999761581421,1.0,1.0,-3.319235324859619,1.4504942893981934,1.868741154670716,0.7029309868812561,0.9663906097412108,0.9663906097412108,0.0,195.41748046875,202.0,62532.01953125,0.0,3187.79833984375,1.0,279.1431579589844,283.12615966796875,296.1217346191406,300.10028076171875,293.1499938964844,293.1499938964844,278.8500061035156,33432.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353827834129332,1.0,0.0,0.0,3.7541074752807617,3.754132032394409,9.40387167247536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.099609375,0.0,1632.3470458984375,1895.4371337890625,0.0,3730.37939453125,0.9266758561134338,1.0,0.0,3.0,1.0,0.0
18099900,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9470766186714172,0.6011130809783936,0.5431323051452637,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.905363380908966,0.5346325635910034,0.508197009563446,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8169215321540833,0.3882785141468048,0.2743206024169922,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8119077086448669,0.380837082862854,0.364340603351593,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.69382643699646,0.2344334423542022,1.075019121170044,284.8746032714844,284.95001220703125,299.71563720703125,293.140625,298.3128967285156,297.2215270996094,284.8719177246094,1.0,0.6357749104499817,0.2366402894258499,0.6499999761581421,1.0,1.0,-3.320374250411988,1.450969099998474,1.8694051504135127,0.7034952044487,0.8757227063179016,0.8757227063179016,0.0,196.85435485839844,202.0,63469.59375,0.0,3198.465576171875,1.0,278.8954467773437,282.97607421875,296.17236328125,300.3196105957031,293.1499938964844,293.1499938964844,278.8500061035156,37457.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414296746253968,1.0,0.0,0.0,3.7232353687286377,3.7232604026794434,9.249841355085664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4404296875,0.0,1627.3046875,1895.4371337890625,0.0,3785.436279296875,0.9206150770187378,1.0,0.0,3.0,1.0,0.0
18099960,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9432222247123718,0.599052906036377,0.5413391590118408,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9036023616790771,0.5356232523918152,0.5092094540596008,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8149166703224182,0.3881039619445801,0.2742685973644256,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8099658489227295,0.3808202743530273,0.364418625831604,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6918320655822754,0.2341951429843902,1.07443106174469,284.8994445800781,284.95001220703125,299.72491455078125,293.1383972167969,298.3153381347656,297.2187194824219,284.9012145996094,1.0,0.6365417838096619,0.234929084777832,0.6499999761581421,1.0,1.0,-3.3187623023986816,1.4502025842666626,1.8685595989227293,0.7032384872436523,0.8700768351554871,0.8700768351554871,0.0,198.6870574951172,205.0,63156.859375,0.0,3205.260009765625,1.0,278.85711669921875,283.0011901855469,296.1591186523437,300.2495422363281,293.1499938964844,293.1499938964844,279.1499938964844,38765.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943226158618927,1.0,0.0,0.0,3.6407434940338135,3.640767812728882,8.844503440741391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5029296875,0.0,1543.534423828125,1895.4371337890625,0.0,3801.73828125,0.9055150747299194,1.0,0.0,3.0,1.0,0.0
18100020,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9378759264945984,0.5966838598251343,0.5389581322669983,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.901989758014679,0.5386679172515869,0.5119118094444275,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8124752640724182,0.3886930346488952,0.2745832204818725,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8076037764549255,0.3815729916095733,0.3650341928005218,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6892635226249695,0.2342427670955658,1.0744729042053225,285.0067749023437,284.95001220703125,299.74334716796875,293.13397216796875,298.3256530761719,297.2225952148437,285.0053405761719,1.0,0.6382327675819397,0.2315067052841186,0.6499999761581421,1.0,1.0,-3.320307970046997,1.4509602785110474,1.8693476915359497,0.7033539414405823,0.9665320515632628,0.9665320515632628,0.0,201.4195251464844,208.0,62497.4140625,0.0,3224.19677734375,1.0,279.1431579589844,283.12384033203125,296.1128845214844,300.0890808105469,293.1499938964844,293.1499938964844,278.8500061035156,33428.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354991316795348,1.0,0.0,0.0,3.75423526763916,3.754259824752808,9.404511160937544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.669921875,0.0,1632.463134765625,1895.4371337890625,0.0,3731.44140625,0.9267020225524902,1.0,0.0,3.0,1.0,0.0
18100080,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9378759264945984,0.5966838598251343,0.5389581322669983,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.901989758014679,0.5386679172515869,0.5119118094444275,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8124752640724182,0.3886930346488952,0.2745832204818725,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8076037764549255,0.3815729916095733,0.3650341928005218,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6892635226249695,0.2342427670955658,1.0744729042053225,285.0067749023437,284.95001220703125,299.74334716796875,293.13397216796875,298.3256530761719,297.2225952148437,285.0053405761719,1.0,0.6382327675819397,0.2315067052841186,0.6499999761581421,1.0,1.0,-3.320307970046997,1.4509602785110474,1.8693476915359497,0.7033539414405823,0.9665320515632628,0.9665320515632628,0.0,201.4195251464844,208.0,62497.4140625,0.0,3224.19677734375,1.0,279.1431579589844,283.12384033203125,296.1128845214844,300.0890808105469,293.1499938964844,293.1499938964844,278.8500061035156,33428.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354991316795348,1.0,0.0,0.0,3.75423526763916,3.754259824752808,9.404511160937544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.669921875,0.0,1632.463134765625,1895.4371337890625,0.0,3731.44140625,0.9267020225524902,1.0,0.0,3.0,1.0,0.0
18100140,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9313149452209472,0.5928055047988892,0.5359906554222107,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8995180726051331,0.5407842993736267,0.5142862200737,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8092523217201233,0.3884865939617157,0.2747112512588501,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8044618368148804,0.3816618323326111,0.3654497265815735,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6861042976379395,0.2338884174823761,1.074173927307129,284.899658203125,284.95001220703125,299.7615661621094,293.1296081542969,298.3313903808594,297.2185974121094,284.9013061523437,1.0,0.6399078369140625,0.228084310889244,0.6499999761581421,1.0,1.0,-3.319897413253784,1.4508179426193235,1.8690794706344604,0.7029853463172913,0.8703418374061584,0.8703418374061584,0.0,204.6874542236328,211.0,63129.84375,0.0,3241.790283203125,1.0,278.8569641113281,282.998779296875,296.15045166015625,300.2386779785156,293.1499938964844,293.1499938964844,279.1499938964844,38740.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433767199516296,1.0,0.0,0.0,3.64129376411438,3.6413183212280273,8.847177355164604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.505859375,0.0,1543.95654296875,1895.4371337890625,0.0,3803.103515625,0.905628740787506,1.0,0.0,3.0,1.0,0.0
18100200,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9313149452209472,0.5928055047988892,0.5359906554222107,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8995180726051331,0.5407842993736267,0.5142862200737,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8092523217201233,0.3884865939617157,0.2747112512588501,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8044618368148804,0.3816618323326111,0.3654497265815735,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6861042976379395,0.2338884174823761,1.074173927307129,284.899658203125,284.95001220703125,299.7615661621094,293.1296081542969,298.3313903808594,297.2185974121094,284.9013061523437,1.0,0.6399078369140625,0.228084310889244,0.6499999761581421,1.0,1.0,-3.319897413253784,1.4508179426193235,1.8690794706344604,0.7029853463172913,0.8703418374061584,0.8703418374061584,0.0,204.6874542236328,211.0,63129.84375,0.0,3241.790283203125,1.0,278.8569641113281,282.998779296875,296.15045166015625,300.2386779785156,293.1499938964844,293.1499938964844,279.1499938964844,38740.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433767199516296,1.0,0.0,0.0,3.64129376411438,3.6413183212280273,8.847177355164604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.505859375,0.0,1543.95654296875,1895.4371337890625,0.0,3803.103515625,0.905628740787506,1.0,0.0,3.0,1.0,0.0
18100260,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9261281490325928,0.5905126333236694,0.5336798429489136,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8980361223220825,0.5438191890716553,0.5169767141342163,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8068479895591736,0.389064610004425,0.2750174105167389,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8021615147590637,0.3824028968811035,0.3660530149936676,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6836767196655273,0.2339427024126052,1.074243187904358,285.0069274902344,284.95001220703125,299.7796325683594,293.1253662109375,298.341552734375,297.222412109375,285.0055236816406,1.0,0.6416001319885254,0.2246796190738678,0.6499999761581421,1.0,1.0,-3.321521043777466,1.451632380485535,1.8698885440826416,0.7029991149902344,0.9668152928352356,0.9668152928352356,0.0,207.41709899902344,214.0,62470.2109375,0.0,3260.9091796875,1.0,279.1431579589844,283.12158203125,296.10430908203125,300.0785522460937,293.1499938964844,293.1499938964844,278.8500061035156,33422.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356455206871032,1.0,0.0,0.0,3.754729986190796,3.7547545433044434,9.406990102434064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.251953125,0.0,1632.9971923828125,1895.4371337890625,0.0,3732.777099609375,0.9268109798431396,1.0,0.0,3.0,1.0,0.0
18100320,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9261281490325928,0.5905126333236694,0.5336798429489136,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8980361223220825,0.5438191890716553,0.5169767141342163,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8068479895591736,0.389064610004425,0.2750174105167389,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8021615147590637,0.3824028968811035,0.3660530149936676,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6836767196655273,0.2339427024126052,1.074243187904358,285.0069274902344,284.95001220703125,299.7796325683594,293.1253662109375,298.341552734375,297.222412109375,285.0055236816406,1.0,0.6416001319885254,0.2246796190738678,0.6499999761581421,1.0,1.0,-3.321521043777466,1.451632380485535,1.8698885440826416,0.7029991149902344,0.9668152928352356,0.9668152928352356,0.0,207.41709899902344,214.0,62470.2109375,0.0,3260.9091796875,1.0,279.1431579589844,283.12158203125,296.10430908203125,300.0785522460937,293.1499938964844,293.1499938964844,278.8500061035156,33422.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356455206871032,1.0,0.0,0.0,3.754729986190796,3.7547545433044434,9.406990102434064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.251953125,0.0,1632.9971923828125,1895.4371337890625,0.0,3732.777099609375,0.9268109798431396,1.0,0.0,3.0,1.0,0.0
18100380,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9198850393295288,0.5867235660552979,0.5307884812355042,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.895746648311615,0.5459156036376953,0.5193340182304382,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.803678035736084,0.388846606016159,0.2751371264457702,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7991766333580017,0.3824790716171264,0.3664564490318298,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6807090640068054,0.2335958033800125,1.073973536491394,284.8996276855469,284.95001220703125,299.7974853515625,293.1212158203125,298.3470458984375,297.2183837890625,284.9012756347656,1.0,0.6432775259017944,0.2212749272584915,0.6499999761581421,1.0,1.0,-3.321192502975464,1.4514825344085691,1.8697099685668943,0.7029103636741638,0.8705482482910156,0.8705482482910156,0.0,210.6826934814453,217.0,63107.1171875,0.0,3278.67578125,1.0,278.8569641113281,282.9963073730469,296.1421203613281,300.22869873046875,293.1499938964844,293.1499938964844,279.1499938964844,38734.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435405731201172,1.0,0.0,0.0,3.6421377658844,3.642162084579468,8.851278607835411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9892578125,0.0,1544.8558349609375,1895.4371337890625,0.0,3804.588623046875,0.9058102369308472,1.0,0.0,3.0,1.0,0.0
18100440,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9198850393295288,0.5867235660552979,0.5307884812355042,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.895746648311615,0.5459156036376953,0.5193340182304382,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.803678035736084,0.388846606016159,0.2751371264457702,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7991766333580017,0.3824790716171264,0.3664564490318298,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6807090640068054,0.2335958033800125,1.073973536491394,284.8996276855469,284.95001220703125,299.7974853515625,293.1212158203125,298.3470458984375,297.2183837890625,284.9012756347656,1.0,0.6432775259017944,0.2212749272584915,0.6499999761581421,1.0,1.0,-3.321192502975464,1.4514825344085691,1.8697099685668943,0.7029103636741638,0.8705482482910156,0.8705482482910156,0.0,210.6826934814453,217.0,63107.1171875,0.0,3278.67578125,1.0,278.8569641113281,282.9963073730469,296.1421203613281,300.22869873046875,293.1499938964844,293.1499938964844,279.1499938964844,38734.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435405731201172,1.0,0.0,0.0,3.6421377658844,3.642162084579468,8.851278607835411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9892578125,0.0,1544.8558349609375,1895.4371337890625,0.0,3804.588623046875,0.9058102369308472,1.0,0.0,3.0,1.0,0.0
18100500,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9169711470603944,0.5855278968811035,0.5294105410575867,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8947004079818726,0.547351062297821,0.5204982757568359,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8021631836891174,0.3890542984008789,0.2751730382442474,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7977566719055176,0.3827772438526153,0.3666240572929382,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.679266095161438,0.2335685789585113,1.0736161470413208,285.0185546875,284.95001220703125,299.8063659667969,293.1191711425781,298.3515930175781,297.219482421875,285.02056884765625,1.0,0.6440587639808655,0.2195725888013839,0.6499999761581421,1.0,1.0,-3.3207437992095947,1.4512892961502075,1.8694545030593872,0.7027237415313721,0.952974259853363,0.952974259853363,0.0,212.23036193847656,217.0,62273.53515625,0.0,3286.445068359375,1.0,279.1019287109375,283.13055419921875,296.0887145996094,300.0129699707031,293.1499938964844,293.1499938964844,279.1499938964844,34228.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377071261405944,1.0,0.0,0.0,3.68860936164856,3.688633441925049,9.078594871425594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.2109375,0.0,1563.152587890625,1895.4371337890625,0.0,3751.575927734375,0.914392113685608,1.0,0.0,3.0,1.0,0.0
18100560,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9150386452674866,0.5845043659210205,0.5285435914993286,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8943964838981628,0.5489362478256226,0.5220080614089966,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8013564348220825,0.3894125819206238,0.2754341065883636,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7970088720321655,0.3832078576087951,0.3670468330383301,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6784310340881348,0.2336556315422058,1.0740660429000854,285.00732421875,284.95001220703125,299.815185546875,293.1171569824219,298.35699462890625,297.22216796875,285.00592041015625,1.0,0.6449717879295349,0.2178622335195541,0.6499999761581421,1.0,1.0,-3.3228776454925537,1.452278971672058,1.870598673820496,0.7032056450843811,0.9672679901123048,0.9672679901123048,0.0,213.4151611328125,220.0,62448.02734375,0.0,3297.974853515625,1.0,279.1430358886719,283.1195678710937,296.0960388183594,300.06854248046875,293.1499938964844,293.1499938964844,278.8500061035156,33413.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358198046684264,1.0,0.0,0.0,3.7551543712615967,3.755178928375244,9.409117751602024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.2763671875,0.0,1633.421630859375,1895.4371337890625,0.0,3734.36767578125,0.9269793033599854,1.0,0.0,3.0,1.0,0.0
18100620,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.909310817718506,0.5808082222938538,0.5257317423820496,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8922613859176636,0.5510097742080688,0.5243459343910217,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.798332929611206,0.3891826868057251,0.2755455076694488,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.79417884349823,0.3832712769508362,0.3674382865428924,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6756349802017212,0.2333143055438995,1.073818564414978,284.89959716796875,284.95001220703125,299.8326721191406,293.1131896972656,298.3623046875,297.21807861328125,284.9012451171875,1.0,0.6466508507728577,0.2144415378570556,0.6499999761581421,1.0,1.0,-3.3226242065429688,1.4521381855010986,1.8704859018325808,0.7032814025878906,0.8708176016807556,0.8708176016807556,0.0,216.67919921875,223.0,63089.50390625,0.0,3315.905517578125,1.0,278.85693359375,282.9938659667969,296.1341247558594,300.2193603515625,293.1499938964844,293.1499938964844,279.1499938964844,38727.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437164664268494,1.0,0.0,0.0,3.6432626247406006,3.643287181854248,8.856747513164009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.08984375,0.0,1546.0594482421875,1895.4371337890625,0.0,3806.182861328125,0.906053364276886,1.0,0.0,3.0,1.0,0.0
18100680,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.909310817718506,0.5808082222938538,0.5257317423820496,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8922613859176636,0.5510097742080688,0.5243459343910217,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.798332929611206,0.3891826868057251,0.2755455076694488,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.79417884349823,0.3832712769508362,0.3674382865428924,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6756349802017212,0.2333143055438995,1.073818564414978,284.89959716796875,284.95001220703125,299.8326721191406,293.1131896972656,298.3623046875,297.21807861328125,284.9012451171875,1.0,0.6466508507728577,0.2144415378570556,0.6499999761581421,1.0,1.0,-3.3226242065429688,1.4521381855010986,1.8704859018325808,0.7032814025878906,0.8708176016807556,0.8708176016807556,0.0,216.67919921875,223.0,63089.50390625,0.0,3315.905517578125,1.0,278.85693359375,282.9938659667969,296.1341247558594,300.2193603515625,293.1499938964844,293.1499938964844,279.1499938964844,38727.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437164664268494,1.0,0.0,0.0,3.6432626247406006,3.643287181854248,8.856747513164009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.08984375,0.0,1546.0594482421875,1895.4371337890625,0.0,3806.182861328125,0.906053364276886,1.0,0.0,3.0,1.0,0.0
18100740,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9049772024154664,0.5786713361740112,0.5235607624053955,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8910232186317444,0.55401611328125,0.5270037055015564,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7961305379867554,0.3897408843040466,0.2758355438709259,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7921296954154968,0.3839899003505707,0.3680177628993988,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6734919548034668,0.2333795875310897,1.0739328861236572,285.0072326660156,284.95001220703125,299.8500061035156,293.1093444824219,298.3720703125,297.22186279296875,285.0057983398437,1.0,0.6483465433120728,0.211020827293396,0.6499999761581421,1.0,1.0,-3.324383497238159,1.4529519081115725,1.871431589126587,0.7036919593811035,0.9675992131233216,0.9675992131233216,0.0,219.41053771972656,226.0,62431.8515625,0.0,3335.393798828125,1.0,279.1431884765625,283.1170349121094,296.0882873535156,300.0597839355469,293.1499938964844,293.1499938964844,278.8500061035156,33417.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935985803604126,1.0,0.0,0.0,3.756711959838867,3.756736516952514,9.416924626748368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.8466796875,0.0,1635.2752685546875,1895.4371337890625,0.0,3735.882080078125,0.9272567629814148,1.0,0.0,3.0,1.0,0.0
18100800,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9049772024154664,0.5786713361740112,0.5235607624053955,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8910232186317444,0.55401611328125,0.5270037055015564,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7961305379867554,0.3897408843040466,0.2758355438709259,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7921296954154968,0.3839899003505707,0.3680177628993988,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6734919548034668,0.2333795875310897,1.0739328861236572,285.0072326660156,284.95001220703125,299.8500061035156,293.1093444824219,298.3720703125,297.22186279296875,285.0057983398437,1.0,0.6483465433120728,0.211020827293396,0.6499999761581421,1.0,1.0,-3.324383497238159,1.4529519081115725,1.871431589126587,0.7036919593811035,0.9675992131233216,0.9675992131233216,0.0,219.41053771972656,226.0,62431.8515625,0.0,3335.393798828125,1.0,279.1431884765625,283.1170349121094,296.0882873535156,300.0597839355469,293.1499938964844,293.1499938964844,278.8500061035156,33417.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935985803604126,1.0,0.0,0.0,3.756711959838867,3.756736516952514,9.416924626748368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.8466796875,0.0,1635.2752685546875,1895.4371337890625,0.0,3735.882080078125,0.9272567629814148,1.0,0.0,3.0,1.0,0.0
18100860,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8964354991912842,0.5730902552604675,0.5195246934890747,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8855049014091492,0.5539438128471375,0.5278612375259399,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7897878885269165,0.3873890042304992,0.2748596370220184,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7859542965888977,0.3818561136722564,0.3668926954269409,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6671366095542908,0.2307243794202804,1.0661535263061523,284.89068603515625,284.95001220703125,299.8671569824219,293.1056823730469,298.3651428222656,297.19696044921875,284.8922119140625,1.0,0.6490817070007324,0.2075673341751098,0.6499999761581421,1.0,1.0,-3.3087098598480225,1.4456297159194946,1.8630800247192385,0.7004479169845581,0.8623258471488953,0.8623258471488953,0.0,224.6931304931641,229.0,62769.625,0.0,3329.78662109375,1.0,278.8569641113281,282.9883117675781,296.12457275390625,300.1969299316406,293.1499938964844,293.1499938964844,279.1499938964844,39255.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435864090919496,1.0,0.0,0.0,3.629380226135254,3.629404544830322,8.789379535301123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.416015625,0.0,1534.572509765625,1895.4371337890625,0.0,3805.00439453125,0.9032784104347228,1.0,0.0,3.0,1.0,0.0
18100920,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8964354991912842,0.5730902552604675,0.5195246934890747,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8855049014091492,0.5539438128471375,0.5278612375259399,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7897878885269165,0.3873890042304992,0.2748596370220184,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7859542965888977,0.3818561136722564,0.3668926954269409,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6671366095542908,0.2307243794202804,1.0661535263061523,284.89068603515625,284.95001220703125,299.8671569824219,293.1056823730469,298.3651428222656,297.19696044921875,284.8922119140625,1.0,0.6490817070007324,0.2075673341751098,0.6499999761581421,1.0,1.0,-3.3087098598480225,1.4456297159194946,1.8630800247192385,0.7004479169845581,0.8623258471488953,0.8623258471488953,0.0,224.6931304931641,229.0,62769.625,0.0,3329.78662109375,1.0,278.8569641113281,282.9883117675781,296.12457275390625,300.1969299316406,293.1499938964844,293.1499938964844,279.1499938964844,39255.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435864090919496,1.0,0.0,0.0,3.629380226135254,3.629404544830322,8.789379535301123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.416015625,0.0,1534.572509765625,1895.4371337890625,0.0,3805.00439453125,0.9032784104347228,1.0,0.0,3.0,1.0,0.0
18100980,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.890772819519043,0.5700724720954895,0.5164621472358704,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8825277090072632,0.5557575225830078,0.5292789936065674,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7858259677886963,0.3868336975574493,0.2742750644683838,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7820542454719543,0.381315678358078,0.3661587536334991,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6627296209335327,0.2293443530797958,1.0591808557510376,284.9930725097656,284.95001220703125,299.8842468261719,293.102294921875,298.36920166015625,297.1913146972656,284.9921569824219,1.0,0.6494181156158447,0.2041138261556625,0.6499999761581421,1.0,1.0,-3.2967450618743896,1.4400827884674072,1.8566622734069824,0.6977135539054871,0.9477190375328064,0.9477190375328064,0.0,228.0708465576172,232.0,61831.37109375,0.0,3321.857666015625,1.0,279.1421813964844,283.1119689941406,296.0757751464844,300.0142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33990.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934615671634674,1.0,0.0,0.0,3.7234270572662354,3.723451375961304,9.250793482351582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.26171875,0.0,1601.063232421875,1895.4371337890625,0.0,3723.37451171875,0.920377254486084,1.0,0.0,3.0,1.0,0.0
18101040,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.890772819519043,0.5700724720954895,0.5164621472358704,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8825277090072632,0.5557575225830078,0.5292789936065674,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7858259677886963,0.3868336975574493,0.2742750644683838,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7820542454719543,0.381315678358078,0.3661587536334991,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6627296209335327,0.2293443530797958,1.0591808557510376,284.9930725097656,284.95001220703125,299.8842468261719,293.102294921875,298.36920166015625,297.1913146972656,284.9921569824219,1.0,0.6494181156158447,0.2041138261556625,0.6499999761581421,1.0,1.0,-3.2967450618743896,1.4400827884674072,1.8566622734069824,0.6977135539054871,0.9477190375328064,0.9477190375328064,0.0,228.0708465576172,232.0,61831.37109375,0.0,3321.857666015625,1.0,279.1421813964844,283.1119689941406,296.0757751464844,300.0142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33990.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934615671634674,1.0,0.0,0.0,3.7234270572662354,3.723451375961304,9.250793482351582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.26171875,0.0,1601.063232421875,1895.4371337890625,0.0,3723.37451171875,0.920377254486084,1.0,0.0,3.0,1.0,0.0
18101100,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8885014653205872,0.568101704120636,0.5150811076164246,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8816127181053162,0.5564563274383545,0.5301936864852905,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7844353318214417,0.3864439129829407,0.2741638422012329,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7806887030601501,0.3809845745563507,0.3660299181938171,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6611597537994385,0.2287275195121765,1.056940674781799,284.8658752441406,284.95001220703125,299.8927307128906,293.1006774902344,298.3708190917969,297.1877746582031,284.8640441894531,1.0,0.6497010588645935,0.2023870795965194,0.6499999761581421,1.0,1.0,-3.293205738067627,1.438409686088562,1.854796051979065,0.6970871686935425,0.8564110994338989,0.8564110994338989,0.0,229.4364624023437,232.0,62589.27734375,0.0,3321.56787109375,1.0,278.8961486816406,282.9693298339844,296.12579345703125,300.221923828125,293.1499938964844,293.1499938964844,278.8500061035156,38381.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399189352989196,1.0,0.0,0.0,3.676377534866333,3.67640233039856,9.018483524414478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.283203125,0.0,1580.6640625,1895.4371337890625,0.0,3771.707763671875,0.9105851650238036,1.0,0.0,3.0,1.0,0.0
