time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101160,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8856945037841797,0.5660840272903442,0.5132797360420227,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8802499771118164,0.5571005344390869,0.5308288931846619,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7826275825500488,0.3860013484954834,0.273887425661087,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7789439558982849,0.3806172609329223,0.3657275140285492,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6593103408813477,0.2281047254800796,1.0543733835220337,284.8988647460937,284.95001220703125,299.9012145996094,293.09912109375,298.3721618652344,297.1838073730469,284.9004821777344,1.0,0.6499153971672058,0.2008659839630127,0.6499999761581421,1.0,1.0,-3.288020610809326,1.43598210811615,1.8520385026931765,0.6960330009460449,0.8551169633865356,0.8551169633865356,0.0,231.05406188964844,235.0,62185.359375,0.0,3318.994873046875,1.0,278.8574523925781,283.00262451171875,296.112548828125,300.1434326171875,293.1499938964844,293.1499938964844,279.1499938964844,39266.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940940797328949,1.0,0.0,0.0,3.5839293003082275,3.583953380584717,8.57061877468368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.23046875,0.0,1484.8956298828125,1895.4371337890625,0.0,3780.99560546875,0.8934114575386047,1.0,0.0,3.0,1.0,0.0
18101220,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.882033109664917,0.5637175440788269,0.5109207630157471,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8791925311088562,0.5595518946647644,0.5329509973526001,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7806023359298706,0.3861351609230041,0.2738690376281738,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7769696116447449,0.3807708323001861,0.3657495379447937,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6569898128509521,0.2275275588035583,1.0513995885849,284.9994201660156,284.95001220703125,299.9181213378906,293.09619140625,298.3810729980469,297.1866455078125,284.99853515625,1.0,0.6506822109222412,0.1978238075971603,0.6499999761581421,1.0,1.0,-3.284154176712036,1.43417227268219,1.8499819040298464,0.6952431201934814,0.9439635276794434,0.9439635276794434,0.0,233.326400756836,238.0,61454.87890625,0.0,3323.06298828125,1.0,279.14190673828125,283.1209411621094,296.07012939453125,299.9808959960937,293.1499938964844,293.1499938964844,278.8500061035156,33688.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321123361587524,1.0,0.0,0.0,3.6922998428344727,3.692323923110962,9.096769986172148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7509765625,0.0,1563.248046875,1895.4371337890625,0.0,3700.488037109375,0.9131850004196168,1.0,0.0,3.0,1.0,0.0
18101280,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.882033109664917,0.5637175440788269,0.5109207630157471,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8791925311088562,0.5595518946647644,0.5329509973526001,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7806023359298706,0.3861351609230041,0.2738690376281738,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7769696116447449,0.3807708323001861,0.3657495379447937,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6569898128509521,0.2275275588035583,1.0513995885849,284.9994201660156,284.95001220703125,299.9181213378906,293.09619140625,298.3810729980469,297.1866455078125,284.99853515625,1.0,0.6506822109222412,0.1978238075971603,0.6499999761581421,1.0,1.0,-3.284154176712036,1.43417227268219,1.8499819040298464,0.6952431201934814,0.9439635276794434,0.9439635276794434,0.0,233.326400756836,238.0,61454.87890625,0.0,3323.06298828125,1.0,279.14190673828125,283.1209411621094,296.07012939453125,299.9808959960937,293.1499938964844,293.1499938964844,278.8500061035156,33688.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321123361587524,1.0,0.0,0.0,3.6922998428344727,3.692323923110962,9.096769986172148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.7509765625,0.0,1563.248046875,1895.4371337890625,0.0,3700.488037109375,0.9131850004196168,1.0,0.0,3.0,1.0,0.0
18101340,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.877540647983551,0.5600273013114929,0.5080471038818359,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8774248957633972,0.5611415505409241,0.5347900986671448,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7779733538627625,0.3855854570865631,0.2737225294113159,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.774440586566925,0.3803705275058746,0.3656602203845978,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6543502807617188,0.2266977876424789,1.0487371683120728,284.9035339355469,284.95001220703125,299.9349365234375,293.0934143066406,298.38604736328125,297.1826171875,284.9049072265625,1.0,0.6516144275665283,0.1947816163301468,0.6499999761581421,1.0,1.0,-3.2794320583343506,1.4319837093353271,1.847448348999024,0.694152295589447,0.8542733192443848,0.8542733192443848,0.0,236.2042388916016,241.0,61925.22265625,0.0,3328.569091796875,1.0,278.85748291015625,283.008056640625,296.10992431640625,300.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391334056854248,1.0,0.0,0.0,3.564743757247925,3.564767360687256,8.479103144054534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3056640625,0.0,1461.8804931640625,1895.4371337890625,0.0,3764.56201171875,0.8889026045799255,1.0,0.0,3.0,1.0,0.0
18101400,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.877540647983551,0.5600273013114929,0.5080471038818359,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8774248957633972,0.5611415505409241,0.5347900986671448,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7779733538627625,0.3855854570865631,0.2737225294113159,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.774440586566925,0.3803705275058746,0.3656602203845978,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6543502807617188,0.2266977876424789,1.0487371683120728,284.9035339355469,284.95001220703125,299.9349365234375,293.0934143066406,298.38604736328125,297.1826171875,284.9049072265625,1.0,0.6516144275665283,0.1947816163301468,0.6499999761581421,1.0,1.0,-3.2794320583343506,1.4319837093353271,1.847448348999024,0.694152295589447,0.8542733192443848,0.8542733192443848,0.0,236.2042388916016,241.0,61925.22265625,0.0,3328.569091796875,1.0,278.85748291015625,283.008056640625,296.10992431640625,300.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391334056854248,1.0,0.0,0.0,3.564743757247925,3.564767360687256,8.479103144054534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3056640625,0.0,1461.8804931640625,1895.4371337890625,0.0,3764.56201171875,0.8889026045799255,1.0,0.0,3.0,1.0,0.0
18101460,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8739803433418274,0.5578064918518066,0.5058469176292419,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8763853907585144,0.5636782646179199,0.5370259881019592,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7760339975357056,0.3858359158039093,0.2738101780414581,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.77255779504776,0.3806416988372803,0.3658309876918793,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6522810459136963,0.2263217717409134,1.0468803644180298,285.0009460449219,284.95001220703125,299.9516906738281,293.0908203125,298.3957824707031,297.1868591308594,284.9999694824219,1.0,0.6527119278907776,0.1916166841983795,0.6499999761581421,1.0,1.0,-3.277543544769287,1.4311851263046265,1.8463584184646609,0.6932766437530518,0.9427884221076964,0.9427884221076964,0.0,238.65809631347656,244.0,61263.18359375,0.0,3338.064697265625,1.0,279.14178466796875,283.1226806640625,296.0673522949219,299.9653625488281,293.1499938964844,293.1499938964844,278.8500061035156,33522.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308395385742188,1.0,0.0,0.0,3.6791915893554688,3.679215431213379,9.032294769895088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.181640625,0.0,1547.2020263671875,1895.4371337890625,0.0,3688.834228515625,0.910106897354126,1.0,0.0,3.0,1.0,0.0
18101520,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8739803433418274,0.5578064918518066,0.5058469176292419,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8763853907585144,0.5636782646179199,0.5370259881019592,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7760339975357056,0.3858359158039093,0.2738101780414581,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.77255779504776,0.3806416988372803,0.3658309876918793,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6522810459136963,0.2263217717409134,1.0468803644180298,285.0009460449219,284.95001220703125,299.9516906738281,293.0908203125,298.3957824707031,297.1868591308594,284.9999694824219,1.0,0.6527119278907776,0.1916166841983795,0.6499999761581421,1.0,1.0,-3.277543544769287,1.4311851263046265,1.8463584184646609,0.6932766437530518,0.9427884221076964,0.9427884221076964,0.0,238.65809631347656,244.0,61263.18359375,0.0,3338.064697265625,1.0,279.14178466796875,283.1226806640625,296.0673522949219,299.9653625488281,293.1499938964844,293.1499938964844,278.8500061035156,33522.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308395385742188,1.0,0.0,0.0,3.6791915893554688,3.679215431213379,9.032294769895088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.181640625,0.0,1547.2020263671875,1895.4371337890625,0.0,3688.834228515625,0.910106897354126,1.0,0.0,3.0,1.0,0.0
18101580,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8695681095123291,0.5542429685592651,0.5030943751335144,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8745809197425842,0.5652890801429749,0.5389026403427124,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7734373211860657,0.3853572010993957,0.2737227082252502,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7700527310371399,0.3802918195724487,0.3658074736595154,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6497777700424194,0.2256006896495819,1.0448167324066162,284.9042358398437,284.95001220703125,299.9683532714844,293.08837890625,298.4010925292969,297.18341064453125,284.90557861328125,1.0,0.6538717746734619,0.1884517520666122,0.6499999761581421,1.0,1.0,-3.2738821506500244,1.4295570850372314,1.844325065612793,0.6920350790023804,0.8533068895339966,0.8533068895339966,0.0,241.7337188720703,247.0,61765.734375,0.0,3347.019775390625,1.0,278.8575744628906,283.0086975097656,296.1067199707031,300.1089172363281,293.1499938964844,293.1499938964844,279.1499938964844,38849.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382347464561462,1.0,0.0,0.0,3.555180072784424,3.555203676223755,8.43366819935909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5087890625,0.0,1450.97900390625,1895.4371337890625,0.0,3756.38134765625,0.8867040872573853,1.0,0.0,3.0,1.0,0.0
18101640,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8695681095123291,0.5542429685592651,0.5030943751335144,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8745809197425842,0.5652890801429749,0.5389026403427124,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7734373211860657,0.3853572010993957,0.2737227082252502,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7700527310371399,0.3802918195724487,0.3658074736595154,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6497777700424194,0.2256006896495819,1.0448167324066162,284.9042358398437,284.95001220703125,299.9683532714844,293.08837890625,298.4010925292969,297.18341064453125,284.90557861328125,1.0,0.6538717746734619,0.1884517520666122,0.6499999761581421,1.0,1.0,-3.2738821506500244,1.4295570850372314,1.844325065612793,0.6920350790023804,0.8533068895339966,0.8533068895339966,0.0,241.7337188720703,247.0,61765.734375,0.0,3347.019775390625,1.0,278.8575744628906,283.0086975097656,296.1067199707031,300.1089172363281,293.1499938964844,293.1499938964844,279.1499938964844,38849.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382347464561462,1.0,0.0,0.0,3.555180072784424,3.555203676223755,8.43366819935909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5087890625,0.0,1450.97900390625,1895.4371337890625,0.0,3756.38134765625,0.8867040872573853,1.0,0.0,3.0,1.0,0.0
18101700,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.867515504360199,0.5531183481216431,0.5018128156661987,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8737730383872986,0.566499650478363,0.5398579239845276,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7722217440605164,0.3854476511478424,0.2736811935901642,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7688741087913513,0.3803837597370147,0.3657870292663574,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6485766172409058,0.225394919514656,1.0436794757843018,285.0160522460937,284.95001220703125,299.9766845703125,293.0871887207031,298.4056701660156,297.1850280761719,285.0172424316406,1.0,0.6544305682182312,0.1868692934513092,0.6499999761581421,1.0,1.0,-3.272040843963623,1.428751826286316,1.8432890176773071,0.691332995891571,0.9314559102058412,0.9314559102058412,0.0,243.1915435791016,247.0,60984.109375,0.0,3351.02783203125,1.0,279.09942626953125,283.1350402832031,296.0543518066406,299.89801025390625,293.1499938964844,293.1499938964844,279.1499938964844,34096.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321620464324952,1.0,0.0,0.0,3.6067609786987305,3.6067843437194815,8.680166274643852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.4609375,0.0,1471.5166015625,1895.4371337890625,0.0,3700.9423828125,0.8959133625030518,1.0,0.0,3.0,1.0,0.0
18101760,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8660867810249329,0.5521253347396851,0.5009850263595581,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8735061883926392,0.5678312182426453,0.541144847869873,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7715314030647278,0.38567054271698,0.2738544940948486,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7681825160980225,0.3805876672267914,0.366006851196289,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6477972865104675,0.2252886146306991,1.0433002710342407,285.0010070800781,284.95001220703125,299.9849853515625,293.0860595703125,298.4109802246094,297.18798828125,284.99951171875,1.0,0.6551211476325989,0.1852622032165527,0.6499999761581421,1.0,1.0,-3.2726070880889893,1.429045796394348,1.843561291694641,0.6912833452224731,0.9414836168289183,0.9414836168289183,0.0,244.3458709716797,250.0,61131.28515625,0.0,3358.75146484375,1.0,279.1424865722656,283.1219177246094,296.06280517578125,299.952392578125,293.1499938964844,293.1499938964844,278.8500061035156,33394.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300874471664428,1.0,0.0,0.0,3.673330307006836,3.673353910446167,9.003538821161783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.0224609375,0.0,1539.6632080078125,1895.4371337890625,0.0,3681.94287109375,0.9084811806678772,1.0,0.0,3.0,1.0,0.0
18101820,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8618874549865723,0.548678994178772,0.4983437061309814,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8717763423919678,0.5694363713264465,0.5430248975753784,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7690772414207458,0.3852649331092834,0.2738198041915893,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7657868266105652,0.3802572190761566,0.3660071492195129,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6454479694366455,0.2246173471212387,1.0414849519729614,284.9045104980469,284.95001220703125,300.0015563964844,293.0838317871094,298.41632080078125,297.18475341796875,284.9058532714844,1.0,0.6563878059387207,0.1820480525493621,0.6499999761581421,1.0,1.0,-3.2694756984710693,1.42757248878479,1.8419033288955688,0.690683901309967,0.8522089123725891,0.8522089123725891,0.0,247.51173400878903,253.0,61637.77734375,0.0,3369.362060546875,1.0,278.8576354980469,283.008544921875,296.102783203125,300.0968322753906,293.1499938964844,293.1499938964844,279.1499938964844,38825.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93764466047287,1.0,0.0,0.0,3.548004627227783,3.5480282306671143,8.399658781854669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5810546875,0.0,1443.17333984375,1895.4371337890625,0.0,3751.0068359375,0.8850938081741333,1.0,0.0,3.0,1.0,0.0
18101880,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8618874549865723,0.548678994178772,0.4983437061309814,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8717763423919678,0.5694363713264465,0.5430248975753784,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7690772414207458,0.3852649331092834,0.2738198041915893,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7657868266105652,0.3802572190761566,0.3660071492195129,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6454479694366455,0.2246173471212387,1.0414849519729614,284.9045104980469,284.95001220703125,300.0015563964844,293.0838317871094,298.41632080078125,297.18475341796875,284.9058532714844,1.0,0.6563878059387207,0.1820480525493621,0.6499999761581421,1.0,1.0,-3.2694756984710693,1.42757248878479,1.8419033288955688,0.690683901309967,0.8522089123725891,0.8522089123725891,0.0,247.51173400878903,253.0,61637.77734375,0.0,3369.362060546875,1.0,278.8576354980469,283.008544921875,296.102783203125,300.0968322753906,293.1499938964844,293.1499938964844,279.1499938964844,38825.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93764466047287,1.0,0.0,0.0,3.548004627227783,3.5480282306671143,8.399658781854669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.5810546875,0.0,1443.17333984375,1895.4371337890625,0.0,3751.0068359375,0.8850938081741333,1.0,0.0,3.0,1.0,0.0
18101940,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8586184978485107,0.546657145023346,0.4963326156139374,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8707907199859619,0.5719729065895081,0.5452679395675659,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7673298716545105,0.3856586217880249,0.2740098237991333,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7640337944030762,0.3805679082870483,0.3662255108356476,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6436139345169067,0.2243442088365554,1.0401650667190552,285.00048828125,284.95001220703125,300.01806640625,293.0816650390625,298.4261169433594,297.189453125,284.99951171875,1.0,0.6577157378196716,0.1788338869810104,0.6499999761581421,1.0,1.0,-3.268651247024536,1.4271246194839478,1.8415266275405884,0.6908687353134155,0.9398019313812256,0.9398019313812256,0.0,250.1804962158203,256.0,61013.36328125,0.0,3382.3994140625,1.0,279.14166259765625,283.1213073730469,296.0595397949219,299.9415283203125,293.1499938964844,293.1499938964844,278.8500061035156,33455.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929607391357422,1.0,0.0,0.0,3.665348291397095,3.665371894836426,8.964452717918903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.130859375,0.0,1531.1956787109375,1895.4371337890625,0.0,3677.541748046875,0.9069389700889589,1.0,0.0,3.0,1.0,0.0
18102000,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8586184978485107,0.546657145023346,0.4963326156139374,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8707907199859619,0.5719729065895081,0.5452679395675659,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7673298716545105,0.3856586217880249,0.2740098237991333,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7640337944030762,0.3805679082870483,0.3662255108356476,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6436139345169067,0.2243442088365554,1.0401650667190552,285.00048828125,284.95001220703125,300.01806640625,293.0816650390625,298.4261169433594,297.189453125,284.99951171875,1.0,0.6577157378196716,0.1788338869810104,0.6499999761581421,1.0,1.0,-3.268651247024536,1.4271246194839478,1.8415266275405884,0.6908687353134155,0.9398019313812256,0.9398019313812256,0.0,250.1804962158203,256.0,61013.36328125,0.0,3382.3994140625,1.0,279.14166259765625,283.1213073730469,296.0595397949219,299.9415283203125,293.1499938964844,293.1499938964844,278.8500061035156,33455.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929607391357422,1.0,0.0,0.0,3.665348291397095,3.665371894836426,8.964452717918903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.130859375,0.0,1531.1956787109375,1895.4371337890625,0.0,3677.541748046875,0.9069389700889589,1.0,0.0,3.0,1.0,0.0
18102060,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.854642391204834,0.5433228015899658,0.4937770068645477,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.869148850440979,0.5735644102096558,0.5471293926239014,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7650420069694519,0.3853430449962616,0.2740314900875091,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7617574334144592,0.3802503645420074,0.3662334084510803,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6414074897766113,0.2237066924571991,1.0384912490844729,284.90496826171875,284.95001220703125,300.0345764160156,293.0795593261719,298.43133544921875,297.1862487792969,284.9062805175781,1.0,0.6590402722358704,0.1755961924791336,0.6499999761581421,1.0,1.0,-3.265848398208618,1.425715446472168,1.8401329517364504,0.6908475756645203,0.8512939810752869,0.8512939810752869,0.0,253.3887481689453,259.0,61527.55859375,0.0,3393.949462890625,1.0,278.857666015625,283.00830078125,296.0987854003906,300.085693359375,293.1499938964844,293.1499938964844,279.1499938964844,38805.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371770620346068,1.0,0.0,0.0,3.541982650756836,3.542006254196167,8.371169997190009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.576171875,0.0,1436.6519775390625,1895.4371337890625,0.0,3746.74560546875,0.8837558627128601,1.0,0.0,3.0,1.0,0.0
18102120,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.854642391204834,0.5433228015899658,0.4937770068645477,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.869148850440979,0.5735644102096558,0.5471293926239014,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7650420069694519,0.3853430449962616,0.2740314900875091,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7617574334144592,0.3802503645420074,0.3662334084510803,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6414074897766113,0.2237066924571991,1.0384912490844729,284.90496826171875,284.95001220703125,300.0345764160156,293.0795593261719,298.43133544921875,297.1862487792969,284.9062805175781,1.0,0.6590402722358704,0.1755961924791336,0.6499999761581421,1.0,1.0,-3.265848398208618,1.425715446472168,1.8401329517364504,0.6908475756645203,0.8512939810752869,0.8512939810752869,0.0,253.3887481689453,259.0,61527.55859375,0.0,3393.949462890625,1.0,278.857666015625,283.00830078125,296.0987854003906,300.085693359375,293.1499938964844,293.1499938964844,279.1499938964844,38805.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371770620346068,1.0,0.0,0.0,3.541982650756836,3.542006254196167,8.371169997190009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.576171875,0.0,1436.6519775390625,1895.4371337890625,0.0,3746.74560546875,0.8837558627128601,1.0,0.0,3.0,1.0,0.0
18102180,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8527494668960571,0.5422674417495728,0.4925572276115417,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.868411123752594,0.5748249888420105,0.5481244921684265,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7639596462249756,0.3855363428592682,0.2740569114685058,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.760664701461792,0.3803667724132538,0.3662335872650146,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6403174996376038,0.2235340774059295,1.0375062227249146,285.01678466796875,284.95001220703125,300.0431213378906,293.0784912109375,298.43609619140625,297.1880798339844,285.0172424316406,1.0,0.6596948504447937,0.1739125847816467,0.6499999761581421,1.0,1.0,-3.264418125152588,1.4250315427780151,1.8393867015838623,0.6906356811523438,0.9304215908050536,0.9304215908050536,0.0,254.94081115722656,259.0,60773.75,0.0,3399.371826171875,1.0,279.1026611328125,283.134033203125,296.0456848144531,299.87725830078125,293.1499938964844,293.1499938964844,279.1499938964844,33888.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309681057929992,1.0,0.0,0.0,3.599294900894165,3.599318265914917,8.644267381896498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4091796875,0.0,1461.90283203125,1895.4371337890625,0.0,3690.011962890625,0.8939403295516968,1.0,0.0,3.0,1.0,0.0
18102240,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515409231185913,0.541395366191864,0.4918548166751861,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8682076930999756,0.5760875940322876,0.5493614673614502,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7634249925613403,0.3858329057693481,0.2742882668972015,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7600814700126648,0.3805698156356811,0.3664622902870178,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6396728157997131,0.2234600782394409,1.037304162979126,285.0004272460937,284.95001220703125,300.051025390625,293.0774841308594,298.4411315917969,297.1908874511719,284.9994506835937,1.0,0.6604169011116028,0.1723584979772567,0.6499999761581421,1.0,1.0,-3.2653698921203613,1.4254673719406128,1.839902400970459,0.690886378288269,0.9385936856269836,0.9385936856269836,0.0,256.08062744140625,262.0,60914.6953125,0.0,3407.877685546875,1.0,279.1416015625,283.1204528808594,296.0555419921875,299.9311828613281,293.1499938964844,293.1499938964844,278.8500061035156,33438.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929174542427063,1.0,0.0,0.0,3.660161018371582,3.660184621810913,8.939097142501851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.5205078125,0.0,1525.2840576171875,1895.4371337890625,0.0,3673.57275390625,0.9057586193084716,1.0,0.0,3.0,1.0,0.0
18102300,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8499190211296082,0.539831817150116,0.49085134267807,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8676680326461792,0.5769340395927429,0.5504655241966248,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.762589156627655,0.385781854391098,0.2744418978691101,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7592082023620605,0.3804693520069122,0.3665974140167236,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6388051509857178,0.2231989949941635,1.036902904510498,284.8739013671875,284.95001220703125,300.0592346191406,293.07647705078125,298.44415283203125,297.18994140625,284.8720092773437,1.0,0.6611597537994385,0.1707396507263183,0.6499999761581421,1.0,1.0,-3.2653613090515137,1.4254745244979858,1.839886784553528,0.6908209323883057,0.8503822684288025,0.8503822684288025,0.0,257.5224304199219,262.0,61745.8984375,0.0,3415.88720703125,1.0,278.8974914550781,282.9774780273437,296.10748291015625,300.14654541015625,293.1499938964844,293.1499938964844,278.8500061035156,37908.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351369142532348,1.0,0.0,0.0,3.621107578277588,3.621131658554077,8.749357789383794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.009765625,0.0,1515.4276123046875,1895.4371337890625,0.0,3728.134765625,0.8979070782661438,1.0,0.0,3.0,1.0,0.0
18102360,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8477365374565125,0.5381675958633423,0.4893941581249237,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.866600513458252,0.57765793800354,0.5512068271636963,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7612680792808533,0.3856221139431,0.2743827402591705,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7578776478767395,0.3802600800991058,0.3664798438549042,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6375583410263062,0.2228471487760543,1.0357507467269895,284.9053039550781,284.95001220703125,300.0674743652344,293.075439453125,298.4464416503906,297.1876220703125,284.90673828125,1.0,0.6617833375930786,0.169126272201538,0.6499999761581421,1.0,1.0,-3.2629036903381348,1.424380660057068,1.838523030281067,0.68999183177948,0.8505085110664368,0.8505085110664368,0.0,259.29998779296875,250.0,61432.41796875,0.0,3420.217529296875,1.0,278.8578796386719,283.0079040527344,296.09490966796875,300.0758972167969,293.1499938964844,293.1499938964844,279.1499938964844,38804.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936783730983734,1.0,0.0,0.0,3.536935329437256,3.536958694458008,8.347329298885597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.07421875,0.0,1431.31103515625,1895.4371337890625,0.0,3743.159912109375,0.8826404213905334,1.0,0.0,3.0,1.0,0.0
18102420,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8494643568992615,0.5363448858261108,0.4873110353946686,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8707176446914673,0.5801752209663391,0.5531635880470276,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7640796303749084,0.386241614818573,0.2745278179645538,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7605069279670715,0.38060063123703,0.3664586544036865,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6392621397972107,0.2226387560367584,1.033451795578003,284.9989013671875,284.95001220703125,300.0838928222656,293.0733337402344,298.45635986328125,297.1924133300781,284.9978942871094,1.0,0.6589703559875488,0.1658995449542999,0.6499999761581421,1.0,1.0,-3.2601311206817627,1.4231940507888794,1.8369370698928835,0.6887848377227783,0.936289608478546,0.936289608478546,0.0,255.1644897460937,238.0,60796.6484375,0.0,3390.931396484375,1.0,279.1415710449219,283.1186218261719,296.0513916015625,299.9204406738281,293.1499938964844,293.1499938964844,278.8500061035156,33472.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287976622581482,1.0,0.0,0.0,3.654731988906861,3.654755592346192,8.912599014365696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6376953125,0.0,1519.5029296875,1895.4371337890625,0.0,3670.115478515625,0.9045496582984924,1.0,0.0,3.0,1.0,0.0
18102480,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8494643568992615,0.5363448858261108,0.4873110353946686,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8707176446914673,0.5801752209663391,0.5531635880470276,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7640796303749084,0.386241614818573,0.2745278179645538,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7605069279670715,0.38060063123703,0.3664586544036865,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6392621397972107,0.2226387560367584,1.033451795578003,284.9989013671875,284.95001220703125,300.0838928222656,293.0733337402344,298.45635986328125,297.1924133300781,284.9978942871094,1.0,0.6589703559875488,0.1658995449542999,0.6499999761581421,1.0,1.0,-3.2601311206817627,1.4231940507888794,1.8369370698928835,0.6887848377227783,0.936289608478546,0.936289608478546,0.0,255.1644897460937,238.0,60796.6484375,0.0,3390.931396484375,1.0,279.1415710449219,283.1186218261719,296.0513916015625,299.9204406738281,293.1499938964844,293.1499938964844,278.8500061035156,33472.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287976622581482,1.0,0.0,0.0,3.654731988906861,3.654755592346192,8.912599014365696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6376953125,0.0,1519.5029296875,1895.4371337890625,0.0,3670.115478515625,0.9045496582984924,1.0,0.0,3.0,1.0,0.0
18102540,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8534072041511536,0.5332939624786377,0.4845921099185943,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8773729801177979,0.5817872881889343,0.5546159148216248,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.769095242023468,0.3862308263778686,0.2744385302066803,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7653051018714905,0.3803693950176239,0.3661164045333862,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6427313685417175,0.222127765417099,1.0302897691726685,284.9044189453125,284.95001220703125,300.1003112792969,293.0712280273437,298.4618835449219,297.18975830078125,284.9056396484375,1.0,0.6542020440101624,0.1626728028059005,0.6499999761581421,1.0,1.0,-3.2542946338653564,1.420507550239563,1.8337870836257928,0.6873194575309753,0.8476753234863281,0.8476753234863281,0.0,247.6566772460937,226.0,61248.3515625,0.0,3336.074462890625,1.0,278.8577880859375,283.0076599121094,296.08984375,300.0601806640625,293.1499938964844,293.1499938964844,279.1499938964844,38892.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362562894821168,1.0,0.0,0.0,3.5266048908233643,3.526628255844116,8.298639500026184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.2431640625,0.0,1421.0823974609375,1895.4371337890625,0.0,3738.349609375,0.8804309368133545,1.0,0.0,3.0,1.0,0.0
18102600,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8534072041511536,0.5332939624786377,0.4845921099185943,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8773729801177979,0.5817872881889343,0.5546159148216248,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.769095242023468,0.3862308263778686,0.2744385302066803,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7653051018714905,0.3803693950176239,0.3661164045333862,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6427313685417175,0.222127765417099,1.0302897691726685,284.9044189453125,284.95001220703125,300.1003112792969,293.0712280273437,298.4618835449219,297.18975830078125,284.9056396484375,1.0,0.6542020440101624,0.1626728028059005,0.6499999761581421,1.0,1.0,-3.2542946338653564,1.420507550239563,1.8337870836257928,0.6873194575309753,0.8476753234863281,0.8476753234863281,0.0,247.6566772460937,226.0,61248.3515625,0.0,3336.074462890625,1.0,278.8577880859375,283.0076599121094,296.08984375,300.0601806640625,293.1499938964844,293.1499938964844,279.1499938964844,38892.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362562894821168,1.0,0.0,0.0,3.5266048908233643,3.526628255844116,8.298639500026184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.2431640625,0.0,1421.0823974609375,1895.4371337890625,0.0,3738.349609375,0.8804309368133545,1.0,0.0,3.0,1.0,0.0
18102660,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8601292371749878,0.5316628217697144,0.4824631214141845,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8868832588195801,0.5843858122825623,0.5564140677452087,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7766356468200684,0.3870932161808014,0.2745789289474487,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7725203633308411,0.3808249831199646,0.3659687340259552,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6481392979621887,0.2220627814531326,1.027513027191162,284.99737548828125,284.95001220703125,300.11669921875,293.06903076171875,298.4721984863281,297.1954345703125,284.9964294433594,1.0,0.6484161019325256,0.159537598490715,0.6499999761581421,1.0,1.0,-3.25054144859314,1.418775200843811,1.831766128540039,0.6864029765129089,0.932046353816986,0.932046353816986,0.0,237.6472930908203,214.0,60593.6953125,0.0,3272.166748046875,1.0,279.1414794921875,283.1183776855469,296.04595947265625,299.9024658203125,293.1499938964844,293.1499938964844,278.8500061035156,33526.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280214905738832,1.0,0.0,0.0,3.6425740718841553,3.6425974369049072,8.853399435793108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.0068359375,0.0,1506.4539794921875,1895.4371337890625,0.0,3662.992431640625,0.9018526077270508,1.0,0.0,3.0,1.0,0.0
18102720,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8601292371749878,0.5316628217697144,0.4824631214141845,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8868832588195801,0.5843858122825623,0.5564140677452087,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7766356468200684,0.3870932161808014,0.2745789289474487,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7725203633308411,0.3808249831199646,0.3659687340259552,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6481392979621887,0.2220627814531326,1.027513027191162,284.99737548828125,284.95001220703125,300.11669921875,293.06903076171875,298.4721984863281,297.1954345703125,284.9964294433594,1.0,0.6484161019325256,0.159537598490715,0.6499999761581421,1.0,1.0,-3.25054144859314,1.418775200843811,1.831766128540039,0.6864029765129089,0.932046353816986,0.932046353816986,0.0,237.6472930908203,214.0,60593.6953125,0.0,3272.166748046875,1.0,279.1414794921875,283.1183776855469,296.04595947265625,299.9024658203125,293.1499938964844,293.1499938964844,278.8500061035156,33526.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280214905738832,1.0,0.0,0.0,3.6425740718841553,3.6425974369049072,8.853399435793108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.0068359375,0.0,1506.4539794921875,1895.4371337890625,0.0,3662.992431640625,0.9018526077270508,1.0,0.0,3.0,1.0,0.0
18102780,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8675966262817383,0.5288102030754089,0.4798024594783783,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8973156809806824,0.5860698819160461,0.5578136444091797,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7850266695022583,0.3873170614242553,0.2745634913444519,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7805812358856201,0.3807034492492676,0.3656096160411834,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6543291211128235,0.2216903865337371,1.024404764175415,284.905517578125,284.95001220703125,300.13311767578125,293.0667419433594,298.4780578613281,297.1934509277344,284.9066772460937,1.0,0.6420403718948364,0.1564023792743683,0.6499999761581421,1.0,1.0,-3.244844913482666,1.416090488433838,1.8287545442581177,0.6853271126747131,0.8451812267303467,0.8451812267303467,0.0,227.10885620117188,202.0,61033.23828125,0.0,3201.19775390625,1.0,278.8578796386719,283.0099182128906,296.084716796875,300.041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38895.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353481531143188,1.0,0.0,0.0,3.5125200748443604,3.5125434398651123,8.232485129155975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.7822265625,0.0,1406.37548828125,1895.4371337890625,0.0,3730.063232421875,0.8773396015167236,1.0,0.0,3.0,1.0,0.0
18102840,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8675966262817383,0.5288102030754089,0.4798024594783783,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8973156809806824,0.5860698819160461,0.5578136444091797,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7850266695022583,0.3873170614242553,0.2745634913444519,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7805812358856201,0.3807034492492676,0.3656096160411834,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6543291211128235,0.2216903865337371,1.024404764175415,284.905517578125,284.95001220703125,300.13311767578125,293.0667419433594,298.4780578613281,297.1934509277344,284.9066772460937,1.0,0.6420403718948364,0.1564023792743683,0.6499999761581421,1.0,1.0,-3.244844913482666,1.416090488433838,1.8287545442581177,0.6853271126747131,0.8451812267303467,0.8451812267303467,0.0,227.10885620117188,202.0,61033.23828125,0.0,3201.19775390625,1.0,278.8578796386719,283.0099182128906,296.084716796875,300.041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38895.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353481531143188,1.0,0.0,0.0,3.5125200748443604,3.5125434398651123,8.232485129155975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.7822265625,0.0,1406.37548828125,1895.4371337890625,0.0,3730.063232421875,0.8773396015167236,1.0,0.0,3.0,1.0,0.0
18102900,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8720031380653381,0.5280128121376038,0.4785678088665008,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9031866192817688,0.5873374342918396,0.5585397481918335,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7898082137107849,0.3877831995487213,0.2745759487152099,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7851763963699341,0.3809192478656769,0.3654281497001648,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6578999161720276,0.2216665744781494,1.022767186164856,285.014404296875,284.95001220703125,300.1413269042969,293.0655517578125,298.4829406738281,297.19586181640625,285.0154113769531,1.0,0.6386864185333252,0.1548347771167755,0.6499999761581421,1.0,1.0,-3.2420554161071777,1.4147685766220093,1.827286720275879,0.6848396062850952,0.9212590456008912,0.9212590456008912,0.0,221.50526428222656,202.0,60268.46484375,0.0,3164.09130859375,1.0,279.0984191894531,283.1333312988281,296.0320739746094,299.8311767578125,293.1499938964844,293.1499938964844,279.1499938964844,34065.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291977286338806,1.0,0.0,0.0,3.56532883644104,3.565351724624634,8.481887334710336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1396484375,0.0,1426.850830078125,1895.4371337890625,0.0,3673.78564453125,0.8866596221923828,1.0,0.0,3.0,1.0,0.0
18102960,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8774245381355286,0.5273376703262329,0.4777553081512451,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9103230237960817,0.588720440864563,0.5595963597297668,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7954808473587036,0.3883790969848633,0.2748006582260132,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7906262874603271,0.3812452852725982,0.365481436252594,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6622294187545776,0.2217408865690231,1.0218589305877686,284.9974670410156,284.95001220703125,300.1495361328125,293.0643310546875,298.488525390625,297.1995544433594,284.9959411621094,1.0,0.6353920102119446,0.1532931178808212,0.6499999761581421,1.0,1.0,-3.2415897846221924,1.4145046472549438,1.827085018157959,0.685004711151123,0.9290949702262878,0.9290949702262878,0.0,215.5036163330078,190.0,60401.98828125,0.0,3129.877197265625,1.0,279.1421203613281,283.118896484375,296.0404052734375,299.8846130371094,293.1499938964844,293.1499938964844,278.8500061035156,33417.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270483255386353,1.0,0.0,0.0,3.631850719451904,3.631874084472656,8.801349054010643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.76953125,0.0,1493.844482421875,1895.4371337890625,0.0,3654.056884765625,0.8991498351097107,1.0,0.0,3.0,1.0,0.0
