time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103020,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8877590298652649,0.5246415734291077,0.4752079248428345,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9251394271850586,0.5904357433319092,0.5609991550445557,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8064528107643127,0.3887819647789001,0.2748875319957733,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8012228012084961,0.3811947405338287,0.3651602566242218,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6707965731620789,0.2214668095111847,1.0190507173538208,284.90655517578125,284.95001220703125,300.1659851074219,293.0617980957031,298.4944763183594,297.19775390625,284.9076843261719,1.0,0.6285451054573059,0.1502097994089126,0.6499999761581421,1.0,1.0,-3.236563205718994,1.4121031761169434,1.8244600296020508,0.6842364072799683,0.8432599902153015,0.8432599902153015,0.0,204.120834350586,178.0,60840.62890625,0.0,3056.116455078125,1.0,278.8580017089844,283.0117492675781,296.0800170898437,300.0242614746094,293.1499938964844,293.1499938964844,279.1499938964844,38862.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344660639762878,1.0,0.0,0.0,3.500070333480835,3.500093460083008,8.174229719770665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6181640625,0.0,1393.2125244140625,1895.4371337890625,0.0,3722.00830078125,0.8745657801628113,1.0,0.0,3.0,1.0,0.0
18103080,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8877590298652649,0.5246415734291077,0.4752079248428345,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9251394271850586,0.5904357433319092,0.5609991550445557,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8064528107643127,0.3887819647789001,0.2748875319957733,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8012228012084961,0.3811947405338287,0.3651602566242218,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6707965731620789,0.2214668095111847,1.0190507173538208,284.90655517578125,284.95001220703125,300.1659851074219,293.0617980957031,298.4944763183594,297.19775390625,284.9076843261719,1.0,0.6285451054573059,0.1502097994089126,0.6499999761581421,1.0,1.0,-3.236563205718994,1.4121031761169434,1.8244600296020508,0.6842364072799683,0.8432599902153015,0.8432599902153015,0.0,204.120834350586,178.0,60840.62890625,0.0,3056.116455078125,1.0,278.8580017089844,283.0117492675781,296.0800170898437,300.0242614746094,293.1499938964844,293.1499938964844,279.1499938964844,38862.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344660639762878,1.0,0.0,0.0,3.500070333480835,3.500093460083008,8.174229719770665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.6181640625,0.0,1393.2125244140625,1895.4371337890625,0.0,3722.00830078125,0.8745657801628113,1.0,0.0,3.0,1.0,0.0
18103140,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9006317257881165,0.5232887864112854,0.473268985748291,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9429041147232056,0.5931013226509094,0.56279057264328,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8189144134521484,0.3900063633918762,0.2752330899238586,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8135916590690613,0.3817879557609558,0.3650731444358825,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6812699437141418,0.2215922176837921,1.0168007612228394,284.9971618652344,284.95001220703125,300.1824645996094,293.0591125488281,298.505126953125,297.20391845703125,284.9962158203125,1.0,0.6216289401054382,0.1471264660358429,0.6499999761581421,1.0,1.0,-3.233982801437378,1.4109536409378052,1.8230291604995728,0.6833667755126953,0.9264501333236694,0.9264501333236694,0.0,192.0745849609375,166.0,60226.06640625,0.0,2984.1162109375,1.0,279.14129638671875,283.11962890625,296.0362854003906,299.8692626953125,293.1499938964844,293.1499938964844,278.8500061035156,33473.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262828230857848,1.0,0.0,0.0,3.619112253189087,3.619135618209839,8.739717713979189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.24609375,0.0,1480.3331298828125,1895.4371337890625,0.0,3647.0234375,0.8965392112731934,1.0,0.0,3.0,1.0,0.0
18103200,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9006317257881165,0.5232887864112854,0.473268985748291,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9429041147232056,0.5931013226509094,0.56279057264328,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8189144134521484,0.3900063633918762,0.2752330899238586,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8135916590690613,0.3817879557609558,0.3650731444358825,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6812699437141418,0.2215922176837921,1.0168007612228394,284.9971618652344,284.95001220703125,300.1824645996094,293.0591125488281,298.505126953125,297.20391845703125,284.9962158203125,1.0,0.6216289401054382,0.1471264660358429,0.6499999761581421,1.0,1.0,-3.233982801437378,1.4109536409378052,1.8230291604995728,0.6833667755126953,0.9264501333236694,0.9264501333236694,0.0,192.0745849609375,166.0,60226.06640625,0.0,2984.1162109375,1.0,279.14129638671875,283.11962890625,296.0362854003906,299.8692626953125,293.1499938964844,293.1499938964844,278.8500061035156,33473.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262828230857848,1.0,0.0,0.0,3.619112253189087,3.619135618209839,8.739717713979189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.24609375,0.0,1480.3331298828125,1895.4371337890625,0.0,3647.0234375,0.8965392112731934,1.0,0.0,3.0,1.0,0.0
18103260,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9147603511810304,0.5207289457321167,0.4708161056041717,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9605315327644348,0.5948271155357361,0.5641836524009705,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8315038681030273,0.3905670642852783,0.2754169702529907,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.825843095779419,0.3817870318889618,0.3647828996181488,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.692472517490387,0.2213862091302871,1.0142425298690796,284.9073486328125,284.95001220703125,300.1989440917969,293.05621337890625,298.51123046875,297.2020874023437,284.907958984375,1.0,0.6146146059036255,0.144027903676033,0.6499999761581421,1.0,1.0,-3.229510545730591,1.4089452028274536,1.8205654621124268,0.6819500923156738,0.8417110443115234,0.8417110443115234,0.0,180.4748687744141,154.0,60688.56640625,0.0,2910.716064453125,1.0,278.85858154296875,283.0123291015625,296.0744323730469,300.0087585449219,293.1499938964844,293.1499938964844,279.1499938964844,38716.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337176084518432,1.0,0.0,0.0,3.4919567108154297,3.4919795989990234,8.136375413414498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.974609375,0.0,1383.7896728515625,1895.4371337890625,0.0,3715.16943359375,0.8725918531417847,1.0,0.0,3.0,1.0,0.0
18103320,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9147603511810304,0.5207289457321167,0.4708161056041717,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9605315327644348,0.5948271155357361,0.5641836524009705,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8315038681030273,0.3905670642852783,0.2754169702529907,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.825843095779419,0.3817870318889618,0.3647828996181488,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.692472517490387,0.2213862091302871,1.0142425298690796,284.9073486328125,284.95001220703125,300.1989440917969,293.05621337890625,298.51123046875,297.2020874023437,284.907958984375,1.0,0.6146146059036255,0.144027903676033,0.6499999761581421,1.0,1.0,-3.229510545730591,1.4089452028274536,1.8205654621124268,0.6819500923156738,0.8417110443115234,0.8417110443115234,0.0,180.4748687744141,154.0,60688.56640625,0.0,2910.716064453125,1.0,278.85858154296875,283.0123291015625,296.0744323730469,300.0087585449219,293.1499938964844,293.1499938964844,279.1499938964844,38716.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337176084518432,1.0,0.0,0.0,3.4919567108154297,3.4919795989990234,8.136375413414498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.974609375,0.0,1383.7896728515625,1895.4371337890625,0.0,3715.16943359375,0.8725918531417847,1.0,0.0,3.0,1.0,0.0
18103380,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9253331422805786,0.5199692249298096,0.4695401191711426,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.971573293209076,0.596408486366272,0.5651196837425232,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8401662707328796,0.3913567662239074,0.2755948305130005,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8341342806816101,0.3821391463279724,0.3646525740623474,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7001420259475708,0.221466451883316,1.012731671333313,285.01470947265625,284.95001220703125,300.2088623046875,293.05438232421875,298.5175170898437,297.2054748535156,285.0130310058594,1.0,0.6103513836860657,0.1421687602996826,0.6499999761581421,1.0,1.0,-3.227334499359131,1.4079917669296265,1.8193427324295044,0.6811244487762451,0.921417772769928,0.921417772769928,0.0,173.30149841308594,154.0,59987.2578125,0.0,2866.66064453125,1.0,279.1134948730469,283.1332092285156,296.0199584960937,299.8091125488281,293.1499938964844,293.1499938964844,279.1499938964844,33377.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268299341201782,1.0,0.0,0.0,3.566397428512573,3.566420316696167,8.486972546961624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.54296875,0.0,1422.956298828125,1895.4371337890625,0.0,3652.05029296875,0.8855687975883484,1.0,0.0,3.0,1.0,0.0
18103440,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9337106347084044,0.5194871425628662,0.468982458114624,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9794018864631652,0.5974991321563721,0.5659818649291992,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8469478487968445,0.3919396698474884,0.2758665978908539,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8405854105949402,0.3824239671230316,0.3647363483905792,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.70606929063797,0.2215723097324371,1.0122572183609009,284.9971008300781,284.95001220703125,300.2154846191406,293.0531311035156,298.52197265625,297.208251953125,284.99615478515625,1.0,0.6075901389122009,0.1409293413162231,0.6499999761581421,1.0,1.0,-3.227557182312012,1.4081175327301023,1.81943953037262,0.6810478568077087,0.9244191646575928,0.9244191646575928,0.0,168.30380249023438,142.0,60078.6875,0.0,2839.596923828125,1.0,279.1412353515625,283.11968994140625,296.0307006835937,299.8543701171875,293.1499938964844,293.1499938964844,278.8500061035156,33449.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256422519683838,1.0,0.0,0.0,3.610157012939453,3.610180139541626,8.696519557815918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.064453125,0.0,1470.4141845703125,1895.4371337890625,0.0,3641.134521484375,0.8945052027702332,1.0,0.0,3.0,1.0,0.0
18103500,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9440007209777832,0.5183019638061523,0.4680171012878418,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9884440898895264,0.5984106659889221,0.566856861114502,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8556162714958191,0.3923300504684448,0.2761074304580688,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8488189578056335,0.3824893236160278,0.3647302389144897,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7133485078811646,0.2215360403060913,1.0114489793777466,284.8737487792969,284.95001220703125,300.2237854003906,293.0514831542969,298.5253295898437,297.2078552246094,284.87261962890625,1.0,0.604108989238739,0.1393800526857376,0.6499999761581421,1.0,1.0,-3.226764440536499,1.4077614545822144,1.8190028667449951,0.6807966828346252,0.8375319242477417,0.8375319242477417,0.0,162.3091278076172,142.0,60832.6640625,0.0,2804.940673828125,1.0,278.89923095703125,282.98150634765625,296.0822448730469,300.0648803710937,293.1499938964844,293.1499938964844,278.8500061035156,38242.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316015243530272,1.0,0.0,0.0,3.5643672943115234,3.5643908977508545,8.477313144794607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.4931640625,0.0,1456.352783203125,1895.4371337890625,0.0,3695.81201171875,0.8853554725646973,1.0,0.0,3.0,1.0,0.0
18103560,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9535984396934508,0.5170507431030273,0.4666382074356079,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9964380860328674,0.5992267727851868,0.567376971244812,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8642318844795227,0.3926454782485962,0.276150107383728,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8570047616958618,0.3824677169322967,0.3644859790802002,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.720003604888916,0.2214260697364807,1.0099525451660156,284.90777587890625,284.95001220703125,300.2320556640625,293.0497741699219,298.5280456542969,297.2063293457031,284.9089050292969,1.0,0.6004969477653503,0.1378333419561386,0.6499999761581421,1.0,1.0,-3.223690986633301,1.4063546657562256,1.8173364400863647,0.6799736618995667,0.8402817845344543,0.8402817845344543,0.0,156.6379852294922,145.0,60531.6015625,0.0,2767.416015625,1.0,278.8584289550781,283.0133361816406,296.0687866210937,299.9938049316406,293.1499938964844,293.1499938964844,279.1499938964844,38812.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331786632537842,1.0,0.0,0.0,3.4814608097076416,3.481483697891236,8.087537253231858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.8125,0.0,1373.6884765625,1895.4371337890625,0.0,3710.242431640625,0.8703866004943848,1.0,0.0,3.0,1.0,0.0
18103620,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9642375111579896,0.515863299369812,0.4650920629501343,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.602368175983429,0.5561553835868835,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8751589059829712,0.3941201269626617,0.2768528461456299,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8671202659606934,0.3831105828285217,0.3646896779537201,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7277072668075562,0.2216347754001617,1.00922691822052,284.9927062988281,284.95001220703125,300.24871826171875,293.0461730957031,298.5400390625,297.21453857421875,284.9926147460937,1.0,0.5976777076721191,0.1347399353981018,0.6499999761581421,1.0,1.0,-3.2248611450195312,1.4072500467300415,1.8176109790802,0.6782345771789551,0.9191703200340272,0.9191703200340272,0.0,150.5747528076172,148.0,59929.5625,0.0,2722.622314453125,1.0,279.14111328125,283.1176452636719,296.0237121582031,299.83673095703125,293.1499938964844,293.1499938964844,278.8500061035156,33562.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251060485839844,1.0,0.0,0.0,3.599810838699341,3.5998339653015137,8.646744618090452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8994140625,0.0,1460.0533447265625,1895.4371337890625,0.0,3636.203369140625,0.8922207355499268,1.0,0.0,3.0,1.0,0.0
18103680,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9642375111579896,0.515863299369812,0.4650920629501343,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.602368175983429,0.5561553835868835,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8751589059829712,0.3941201269626617,0.2768528461456299,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8671202659606934,0.3831105828285217,0.3646896779537201,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7277072668075562,0.2216347754001617,1.00922691822052,284.9927062988281,284.95001220703125,300.24871826171875,293.0461730957031,298.5400390625,297.21453857421875,284.9926147460937,1.0,0.5976777076721191,0.1347399353981018,0.6499999761581421,1.0,1.0,-3.2248611450195312,1.4072500467300415,1.8176109790802,0.6782345771789551,0.9191703200340272,0.9191703200340272,0.0,150.5747528076172,148.0,59929.5625,0.0,2722.622314453125,1.0,279.14111328125,283.1176452636719,296.0237121582031,299.83673095703125,293.1499938964844,293.1499938964844,278.8500061035156,33562.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251060485839844,1.0,0.0,0.0,3.599810838699341,3.5998339653015137,8.646744618090452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.8994140625,0.0,1460.0533447265625,1895.4371337890625,0.0,3636.203369140625,0.8922207355499268,1.0,0.0,3.0,1.0,0.0
18103740,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.9810712933540344,0.5184922814369202,0.4653316438198089,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9990000128746032,0.6113295555114746,0.5269012451171875,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8921196460723877,0.3960436582565307,0.2774716317653656,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8830425143241882,0.3839190006256103,0.3646192252635956,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7393394708633423,0.2218266427516937,1.0065009593963623,284.8048400878906,284.95001220703125,300.2654113769531,293.04229736328125,298.5736694335937,297.254638671875,284.7895202636719,1.0,0.5934444665908813,0.131646528840065,0.6499999761581421,1.0,1.0,-3.1678624153137207,1.3896595239639282,1.778203010559082,0.613099217414856,0.7415180206298828,0.7415180206298828,0.0,136.5154571533203,151.0,57833.2421875,0.0,2548.48828125,1.0,278.8592834472656,282.9713439941406,296.031005859375,299.79449462890625,293.1499938964844,293.1499938964844,279.1499938964844,43035.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280810952186584,1.0,0.0,0.0,3.2785563468933105,3.278578042984009,7.172302503022365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.578125,0.0,1205.13330078125,1895.4371337890625,0.0,3663.539794921875,0.8328075408935547,1.0,0.0,3.0,1.0,0.0
18103800,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.9810712933540344,0.5184922814369202,0.4653316438198089,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9990000128746032,0.6113295555114746,0.5269012451171875,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.8921196460723877,0.3960436582565307,0.2774716317653656,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8830425143241882,0.3839190006256103,0.3646192252635956,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7393394708633423,0.2218266427516937,1.0065009593963623,284.8048400878906,284.95001220703125,300.2654113769531,293.04229736328125,298.5736694335937,297.254638671875,284.7895202636719,1.0,0.5934444665908813,0.131646528840065,0.6499999761581421,1.0,1.0,-3.1678624153137207,1.3896595239639282,1.778203010559082,0.613099217414856,0.7415180206298828,0.7415180206298828,0.0,136.5154571533203,151.0,57833.2421875,0.0,2548.48828125,1.0,278.8592834472656,282.9713439941406,296.031005859375,299.79449462890625,293.1499938964844,293.1499938964844,279.1499938964844,43035.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280810952186584,1.0,0.0,0.0,3.2785563468933105,3.278578042984009,7.172302503022365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.578125,0.0,1205.13330078125,1895.4371337890625,0.0,3663.539794921875,0.8328075408935547,1.0,0.0,3.0,1.0,0.0
18103860,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.96905255317688,0.5144796967506409,0.4642838835716247,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.6153137683868408,0.5469607710838318,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8826048970222473,0.3974113166332245,0.2791496515274048,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8731018304824829,0.3845932781696319,0.3660801351070404,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.732194185256958,0.222452700138092,1.0125365257263184,285.02545166015625,284.95001220703125,300.2821655273437,293.0380859375,298.5796203613281,297.2601318359375,285.0228271484375,1.0,0.5932549834251404,0.130570501089096,0.6499999761581421,1.0,1.0,-3.20492959022522,1.397549748420715,1.807379961013794,0.6761674880981445,0.9387361407279968,0.9387361407279968,0.0,147.19503784179688,154.0,59528.76953125,0.0,2677.580322265625,1.0,279.1401672363281,283.1468505859375,296.0184020996094,299.7867736816406,293.1499938964844,293.1499938964844,278.8500061035156,31634.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190341234207152,1.0,0.0,0.0,3.55554461479187,3.5555667877197266,8.435397376160836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1640625,0.0,1398.7823486328125,1895.4371337890625,0.0,3580.241943359375,0.8810395002365112,1.0,0.0,3.0,1.0,0.0
18103920,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.96905255317688,0.5144796967506409,0.4642838835716247,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.6153137683868408,0.5469607710838318,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8826048970222473,0.3974113166332245,0.2791496515274048,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8731018304824829,0.3845932781696319,0.3660801351070404,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.732194185256958,0.222452700138092,1.0125365257263184,285.02545166015625,284.95001220703125,300.2821655273437,293.0380859375,298.5796203613281,297.2601318359375,285.0228271484375,1.0,0.5932549834251404,0.130570501089096,0.6499999761581421,1.0,1.0,-3.20492959022522,1.397549748420715,1.807379961013794,0.6761674880981445,0.9387361407279968,0.9387361407279968,0.0,147.19503784179688,154.0,59528.76953125,0.0,2677.580322265625,1.0,279.1401672363281,283.1468505859375,296.0184020996094,299.7867736816406,293.1499938964844,293.1499938964844,278.8500061035156,31634.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190341234207152,1.0,0.0,0.0,3.55554461479187,3.5555667877197266,8.435397376160836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1640625,0.0,1398.7823486328125,1895.4371337890625,0.0,3580.241943359375,0.8810395002365112,1.0,0.0,3.0,1.0,0.0
18103980,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9623234868049622,0.5109889507293701,0.4611659646034241,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6169831156730652,0.5546765327453613,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8788800239562988,0.3978131413459778,0.279593288898468,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.868920624256134,0.3842301666736603,0.3659816086292267,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7289036512374878,0.222066044807434,1.011919617652893,284.91033935546875,284.95001220703125,300.2989807128906,293.0335388183594,298.5813903808594,297.2501525878906,284.9109191894531,1.0,0.5953813195228577,0.1294944882392883,0.6499999761581421,1.0,1.0,-3.2101337909698486,1.3999125957489014,1.810221195220948,0.6776779294013977,0.8448741436004639,0.8448741436004639,0.0,149.70419311523438,157.0,60286.66015625,0.0,2701.797119140625,1.0,278.85894775390625,283.0138244628906,296.0667724609375,299.9721984863281,293.1499938964844,293.1499938964844,279.1499938964844,37832.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300296306610109,1.0,0.0,0.0,3.4682984352111816,3.4683210849761963,8.026500495361688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.990234375,0.0,1353.2867431640625,1895.4371337890625,0.0,3681.41259765625,0.8665941953659058,1.0,0.0,3.0,1.0,0.0
18104040,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9623234868049622,0.5109889507293701,0.4611659646034241,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6169831156730652,0.5546765327453613,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8788800239562988,0.3978131413459778,0.279593288898468,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.868920624256134,0.3842301666736603,0.3659816086292267,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7289036512374878,0.222066044807434,1.011919617652893,284.91033935546875,284.95001220703125,300.2989807128906,293.0335388183594,298.5813903808594,297.2501525878906,284.9109191894531,1.0,0.5953813195228577,0.1294944882392883,0.6499999761581421,1.0,1.0,-3.2101337909698486,1.3999125957489014,1.810221195220948,0.6776779294013977,0.8448741436004639,0.8448741436004639,0.0,149.70419311523438,157.0,60286.66015625,0.0,2701.797119140625,1.0,278.85894775390625,283.0138244628906,296.0667724609375,299.9721984863281,293.1499938964844,293.1499938964844,279.1499938964844,37832.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300296306610109,1.0,0.0,0.0,3.4682984352111816,3.4683210849761963,8.026500495361688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.990234375,0.0,1353.2867431640625,1895.4371337890625,0.0,3681.41259765625,0.8665941953659058,1.0,0.0,3.0,1.0,0.0
18104100,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9592525959014891,0.5101436376571655,0.4600860774517059,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.6179229617118835,0.5584930181503296,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8771560192108154,0.3984333872795105,0.2798936665058136,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8669179677963257,0.3843533992767334,0.3659667372703552,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7272480726242065,0.2220046669244766,1.0113976001739502,285.0162048339844,284.95001220703125,300.30743408203125,293.0311279296875,298.5837707519531,297.2476806640625,285.0173034667969,1.0,0.5965109467506409,0.1289564818143844,0.6499999761581421,1.0,1.0,-3.213136672973633,1.4012928009033203,1.8118438720703125,0.6784533858299255,0.9197210073471068,0.9197210073471068,0.0,150.97056579589844,157.0,59636.44140625,0.0,2714.813232421875,1.0,279.0975341796875,283.1329040527344,296.01123046875,299.7694396972656,293.1499938964844,293.1499938964844,279.1499938964844,33488.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251801371574402,1.0,0.0,0.0,3.527687788009644,3.527710199356079,8.303736649395432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0517578125,0.0,1383.140869140625,1895.4371337890625,0.0,3636.884765625,0.8777561187744141,1.0,0.0,3.0,1.0,0.0
18104160,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9569151997566224,0.5095031261444092,0.459526926279068,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.6189534068107605,0.5616806149482727,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8760403394699097,0.3992054462432861,0.2804360389709472,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8654710650444031,0.3846068978309631,0.3662165999412536,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7260159850120544,0.2220337837934494,1.0116024017333984,284.9983825683594,284.95001220703125,300.31591796875,293.02862548828125,298.5870056152344,297.2467041015625,284.996826171875,1.0,0.5977475643157959,0.1265052258968353,0.6499999761581421,1.0,1.0,-3.217494487762451,1.403301239013672,1.8141933679580688,0.6795465350151062,0.927431046962738,0.927431046962738,0.0,152.11260986328125,160.0,59859.21484375,0.0,2729.921142578125,1.0,279.14178466796875,283.1160583496094,296.0157470703125,299.824951171875,293.1499938964844,293.1499938964844,278.8500061035156,32971.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924000084400177,1.0,0.0,0.0,3.601658821105957,3.601681709289551,8.655624696984887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.0927734375,0.0,1457.690673828125,1895.4371337890625,0.0,3626.027099609375,0.8920208215713501,1.0,0.0,3.0,1.0,0.0
18104220,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9506520628929138,0.5070376992225647,0.457647293806076,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6198188066482544,0.5696315765380859,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8726701140403748,0.4000072479248047,0.2811799347400665,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8615263104438782,0.3844596147537231,0.3663219511508941,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7227123379707336,0.2216823548078537,1.010960578918457,284.909423828125,284.95001220703125,300.3329162597656,293.0233459472656,298.5883483886719,297.2356262207031,284.91021728515625,1.0,0.6002916693687439,0.1216027289628982,0.6499999761581421,1.0,1.0,-3.2250471115112305,1.4067766666412354,1.8182703256607056,0.6814681887626648,0.8440951108932495,0.8440951108932495,0.0,154.8449249267578,163.0,60507.67578125,0.0,2760.3349609375,1.0,278.85870361328125,283.0070495605469,296.04901123046875,299.9698486328125,293.1499938964844,293.1499938964844,279.1499938964844,38353.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329243898391724,1.0,0.0,0.0,3.486091136932373,3.486114025115967,8.109065561257012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.857421875,0.0,1375.1612548828125,1895.4371337890625,0.0,3707.9169921875,0.8710141777992249,1.0,0.0,3.0,1.0,0.0
18104280,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9506520628929138,0.5070376992225647,0.457647293806076,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.6198188066482544,0.5696315765380859,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8726701140403748,0.4000072479248047,0.2811799347400665,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8615263104438782,0.3844596147537231,0.3663219511508941,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7227123379707336,0.2216823548078537,1.010960578918457,284.909423828125,284.95001220703125,300.3329162597656,293.0233459472656,298.5883483886719,297.2356262207031,284.91021728515625,1.0,0.6002916693687439,0.1216027289628982,0.6499999761581421,1.0,1.0,-3.2250471115112305,1.4067766666412354,1.8182703256607056,0.6814681887626648,0.8440951108932495,0.8440951108932495,0.0,154.8449249267578,163.0,60507.67578125,0.0,2760.3349609375,1.0,278.85870361328125,283.0070495605469,296.04901123046875,299.9698486328125,293.1499938964844,293.1499938964844,279.1499938964844,38353.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329243898391724,1.0,0.0,0.0,3.486091136932373,3.486114025115967,8.109065561257012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.857421875,0.0,1375.1612548828125,1895.4371337890625,0.0,3707.9169921875,0.8710141777992249,1.0,0.0,3.0,1.0,0.0
18104340,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.945248246192932,0.5058942437171936,0.456437200307846,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6212571263313293,0.576901912689209,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8700509071350098,0.401656836271286,0.282235711812973,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.858242928981781,0.3849760293960571,0.3667210638523102,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7198456525802612,0.2217133790254593,1.010977029800415,285.0017395019531,284.95001220703125,300.3500061035156,293.0176086425781,298.5941772460937,297.2322998046875,285.0008239746094,1.0,0.6029759049415588,0.1167002245783805,0.6499999761581421,1.0,1.0,-3.2340989112854004,1.4109655618667605,1.8231334686279297,0.6836326718330383,0.9308262467384338,0.9308262467384338,0.0,157.4579315185547,166.0,60070.578125,0.0,2793.317626953125,1.0,279.1412353515625,283.1134948730469,296.0011901855469,299.8223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33136.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260255098342896,1.0,0.0,0.0,3.61543321609497,3.615456342697144,8.721957556190318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.96484375,0.0,1473.8248291015625,1895.4371337890625,0.0,3644.657958984375,0.8954721689224243,1.0,0.0,3.0,1.0,0.0
18104400,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.945248246192932,0.5058942437171936,0.456437200307846,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6212571263313293,0.576901912689209,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8700509071350098,0.401656836271286,0.282235711812973,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.858242928981781,0.3849760293960571,0.3667210638523102,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7198456525802612,0.2217133790254593,1.010977029800415,285.0017395019531,284.95001220703125,300.3500061035156,293.0176086425781,298.5941772460937,297.2322998046875,285.0008239746094,1.0,0.6029759049415588,0.1167002245783805,0.6499999761581421,1.0,1.0,-3.2340989112854004,1.4109655618667605,1.8231334686279297,0.6836326718330383,0.9308262467384338,0.9308262467384338,0.0,157.4579315185547,166.0,60070.578125,0.0,2793.317626953125,1.0,279.1412353515625,283.1134948730469,296.0011901855469,299.8223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33136.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260255098342896,1.0,0.0,0.0,3.61543321609497,3.615456342697144,8.721957556190318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.96484375,0.0,1473.8248291015625,1895.4371337890625,0.0,3644.657958984375,0.8954721689224243,1.0,0.0,3.0,1.0,0.0
18104460,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9467501640319824,0.5074685215950012,0.4573883712291717,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6267642378807068,0.5756610631942749,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8738619685173035,0.4067813754081726,0.2853080332279205,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.861341118812561,0.3891724348068237,0.3699586689472198,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7236599922180176,0.2259869575500488,1.02596914768219,284.9216003417969,284.95001220703125,300.367431640625,293.01104736328125,298.6211853027344,297.2654724121094,284.9226379394531,1.0,0.6067788004875183,0.1133286878466606,0.6499999761581421,1.0,1.0,-3.259345054626465,1.4226748943328855,1.836670160293579,0.6894860863685608,0.8587392568588257,0.8587392568588257,0.0,158.1397705078125,169.0,61147.74609375,0.0,2849.4814453125,1.0,278.8585510253906,283.0047607421875,296.03863525390625,299.98956298828125,293.1499938964844,293.1499938964844,279.1499938964844,37656.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351789355278016,1.0,0.0,0.0,3.525089979171753,3.525113105773926,8.291511903735227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.919921875,0.0,1410.5567626953125,1895.4371337890625,0.0,3728.518310546875,0.8792018294334412,1.0,0.0,3.0,1.0,0.0
18104520,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9467501640319824,0.5074685215950012,0.4573883712291717,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6267642378807068,0.5756610631942749,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8738619685173035,0.4067813754081726,0.2853080332279205,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.861341118812561,0.3891724348068237,0.3699586689472198,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7236599922180176,0.2259869575500488,1.02596914768219,284.9216003417969,284.95001220703125,300.367431640625,293.01104736328125,298.6211853027344,297.2654724121094,284.9226379394531,1.0,0.6067788004875183,0.1133286878466606,0.6499999761581421,1.0,1.0,-3.259345054626465,1.4226748943328855,1.836670160293579,0.6894860863685608,0.8587392568588257,0.8587392568588257,0.0,158.1397705078125,169.0,61147.74609375,0.0,2849.4814453125,1.0,278.8585510253906,283.0047607421875,296.03863525390625,299.98956298828125,293.1499938964844,293.1499938964844,279.1499938964844,37656.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351789355278016,1.0,0.0,0.0,3.525089979171753,3.525113105773926,8.291511903735227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.919921875,0.0,1410.5567626953125,1895.4371337890625,0.0,3728.518310546875,0.8792018294334412,1.0,0.0,3.0,1.0,0.0
18104580,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9467329978942872,0.5081338882446289,0.4579112827777862,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.6306719779968262,0.5763471722602844,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8755793571472168,0.4096222519874573,0.2873117327690124,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8625984787940979,0.3912901580333709,0.3720365762710571,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.725612998008728,0.2281086891889572,1.0361562967300415,285.0348815917969,284.95001220703125,300.37957763671875,293.0058898925781,298.6372985839844,297.2839050292969,285.0335693359375,1.0,0.6098197102546692,0.1110360324382782,0.6499999761581421,1.0,1.0,-3.2779574394226074,1.4312753677368164,1.8466819524765008,0.6939528584480286,0.9540727734565736,0.9540727734565736,0.0,159.15127563476562,169.0,60838.67578125,0.0,2894.217041015625,1.0,279.1233825683594,283.1249084472656,295.9858093261719,299.8255615234375,293.1499938964844,293.1499938964844,279.1499938964844,32356.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298171997070312,1.0,0.0,0.0,3.634023904800415,3.634047031402588,8.811884981696494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.892578125,0.0,1488.327392578125,1895.4371337890625,0.0,3679.465576171875,0.899495005607605,1.0,0.0,3.0,1.0,0.0
18104640,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9464089274406432,0.5082764625549316,0.4581763744354248,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6323677897453308,0.5772088170051575,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.876069188117981,0.4108012914657593,0.2882169783115387,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8628595471382141,0.3921218514442444,0.3729332983493805,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7261897921562195,0.2289399951696396,1.040374517440796,285.0236511230469,284.95001220703125,300.3853759765625,293.0032958984375,298.643798828125,297.2906188964844,285.02276611328125,1.0,0.611312747001648,0.10995714366436,0.6499999761581421,1.0,1.0,-3.286552906036377,1.4352439641952517,1.8513089418411253,0.6960258483886719,0.9634989500045776,0.9634989500045776,0.0,159.78892517089844,172.0,61094.890625,0.0,2915.98681640625,1.0,279.1416320800781,283.11309814453125,295.9954833984375,299.8734436035156,293.1499938964844,293.1499938964844,278.8500061035156,32408.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301093220710754,1.0,0.0,0.0,3.6783969402313232,3.6784205436706543,9.028393037624484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.0732421875,0.0,1537.9095458984375,1895.4371337890625,0.0,3682.143310546875,0.9091888070106506,1.0,0.0,3.0,1.0,0.0
18104700,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9448636770248412,0.5077937841415405,0.4581718742847442,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.6343163847923279,0.5797210335731506,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8759828805923462,0.4121322929859161,0.2893871665000915,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8624522686004639,0.3929526209831238,0.3740229308605194,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.726367175579071,0.2298729419708252,1.045728325843811,284.8919372558594,284.95001220703125,300.39453125,292.9989624023437,298.6503601074219,297.29473876953125,284.888916015625,1.0,0.6136383414268494,0.1082713678479194,0.6499999761581421,1.0,1.0,-3.298729181289673,1.4408589601516724,1.857870101928711,0.6989907622337341,0.8791042566299438,0.8791042566299438,0.0,161.09658813476562,172.0,62285.671875,0.0,2949.274169921875,1.0,278.896728515625,282.95880126953125,296.0458068847656,300.1083984375,293.1499938964844,293.1499938964844,278.8500061035156,36224.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377384185791016,1.0,0.0,0.0,3.671911239624024,3.6719353199005127,8.996583460429974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.2138671875,0.0,1559.373291015625,1895.4371337890625,0.0,3751.8603515625,0.9083636999130248,1.0,0.0,3.0,1.0,0.0
18104760,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.941991090774536,0.5070338249206543,0.4575743973255157,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6356891393661499,0.5836418867111206,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8748236298561096,0.4131908118724823,0.2902065217494964,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.861018717288971,0.3934885859489441,0.374662697315216,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7256271243095398,0.230515107512474,1.049336552619934,284.91259765625,284.95001220703125,300.4038391113281,292.994384765625,298.6542358398437,297.2940368652344,284.9143371582031,1.0,0.6158756613731384,0.1062969490885734,0.6499999761581421,1.0,1.0,-3.3088223934173584,1.4455128908157349,1.8633095026016235,0.7014430165290833,0.8756245374679565,0.8756245374679565,0.0,162.7574005126953,175.0,62243.6875,0.0,2980.29541015625,1.0,278.85748291015625,282.9759216308594,296.0311889648437,300.05615234375,293.1499938964844,293.1499938964844,279.1499938964844,37633.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941207230091095,1.0,0.0,0.0,3.6110527515411377,3.611076831817627,8.700835678610019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.4462890625,0.0,1502.358154296875,1895.4371337890625,0.0,3783.41650390625,0.8980424404144287,1.0,0.0,3.0,1.0,0.0
18104820,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9372805953025818,0.5068484544754028,0.4572026431560516,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6387767195701599,0.590853750705719,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8731643557548523,0.4160931706428528,0.2921457290649414,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8586585521697998,0.3951142430305481,0.3761441111564636,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7242901921272278,0.2319435477256775,1.056000590324402,285.0208740234375,284.95001220703125,300.4227294921875,292.9844055175781,298.6648254394531,297.2973327636719,285.0194702148437,1.0,0.6202899813652039,0.1023480966687202,0.6499999761581421,1.0,1.0,-3.329173803329468,1.4549089670181274,1.8742647171020508,0.7062922716140747,0.9813632965087892,0.9813632965087892,0.0,165.90985107421875,178.0,61959.2578125,0.0,3042.264892578125,1.0,279.14306640625,283.0931701660156,295.9769287109375,299.9144897460937,293.1499938964844,293.1499938964844,278.8500061035156,32672.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362223148345948,1.0,0.0,0.0,3.751157283782959,3.7511816024780273,9.38909693104506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.4072265625,0.0,1623.0621337890625,1895.4371337890625,0.0,3738.03955078125,0.9255159497261048,1.0,0.0,3.0,1.0,0.0
