time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104880,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9372805953025818,0.5068484544754028,0.4572026431560516,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6387767195701599,0.590853750705719,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8731643557548523,0.4160931706428528,0.2921457290649414,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8586585521697998,0.3951142430305481,0.3761441111564636,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7242901921272278,0.2319435477256775,1.056000590324402,285.0208740234375,284.95001220703125,300.4227294921875,292.9844055175781,298.6648254394531,297.2973327636719,285.0194702148437,1.0,0.6202899813652039,0.1023480966687202,0.6499999761581421,1.0,1.0,-3.329173803329468,1.4549089670181274,1.8742647171020508,0.7062922716140747,0.9813632965087892,0.9813632965087892,0.0,165.90985107421875,178.0,61959.2578125,0.0,3042.264892578125,1.0,279.14306640625,283.0931701660156,295.9769287109375,299.9144897460937,293.1499938964844,293.1499938964844,278.8500061035156,32672.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362223148345948,1.0,0.0,0.0,3.751157283782959,3.7511816024780273,9.38909693104506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.4072265625,0.0,1623.0621337890625,1895.4371337890625,0.0,3738.03955078125,0.9255159497261048,1.0,0.0,3.0,1.0,0.0
18104940,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9313575625419616,0.5052182078361511,0.4562097191810608,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6401727199554443,0.5992993712425232,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8706240653991699,0.4180336594581604,0.2937685251235962,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8554710745811462,0.3958714008331299,0.3772108256816864,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7221046686172485,0.2326831668615341,1.0607529878616333,284.9036560058594,284.95001220703125,300.44207763671875,292.9734802246094,298.6682434082031,297.2877502441406,284.9056091308594,1.0,0.6245222687721252,0.0983992516994476,0.6499999761581421,1.0,1.0,-3.3470916748046875,1.4631624221801758,1.883929252624512,0.7106430530548096,0.8850442171096802,0.8850442171096802,0.0,169.38943481445312,181.0,63011.15234375,0.0,3101.417236328125,1.0,278.8565979003906,282.9524841308594,296.0078125,300.0835876464844,293.1499938964844,293.1499938964844,279.1499938964844,37976.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467560648918152,1.0,0.0,0.0,3.675129890441896,3.675154447555542,9.012362625071546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.642578125,0.0,1576.196533203125,1895.4371337890625,0.0,3833.69140625,0.91241455078125,1.0,0.0,3.0,1.0,0.0
18105000,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9313575625419616,0.5052182078361511,0.4562097191810608,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6401727199554443,0.5992993712425232,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8706240653991699,0.4180336594581604,0.2937685251235962,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8554710745811462,0.3958714008331299,0.3772108256816864,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7221046686172485,0.2326831668615341,1.0607529878616333,284.9036560058594,284.95001220703125,300.44207763671875,292.9734802246094,298.6682434082031,297.2877502441406,284.9056091308594,1.0,0.6245222687721252,0.0983992516994476,0.6499999761581421,1.0,1.0,-3.3470916748046875,1.4631624221801758,1.883929252624512,0.7106430530548096,0.8850442171096802,0.8850442171096802,0.0,169.38943481445312,181.0,63011.15234375,0.0,3101.417236328125,1.0,278.8565979003906,282.9524841308594,296.0078125,300.0835876464844,293.1499938964844,293.1499938964844,279.1499938964844,37976.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467560648918152,1.0,0.0,0.0,3.675129890441896,3.675154447555542,9.012362625071546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.642578125,0.0,1576.196533203125,1895.4371337890625,0.0,3833.69140625,0.91241455078125,1.0,0.0,3.0,1.0,0.0
18105060,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9260820746421814,0.5049039721488953,0.4556804597377777,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6420400738716125,0.6064262986183167,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8684974908828735,0.4208008944988251,0.2955750524997711,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.852605402469635,0.397227942943573,0.3783822357654571,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7199854254722595,0.233658492565155,1.0650715827941897,285.0198669433594,284.95001220703125,300.4617614746094,292.9616394042969,298.6755676269531,297.2847595214844,285.0185241699219,1.0,0.6285305619239807,0.0944640487432479,0.6499999761581421,1.0,1.0,-3.3638062477111816,1.4708714485168457,1.8929349184036253,0.7146209478378296,0.9933231472969056,0.9933231472969056,0.0,172.73963928222656,184.0,62566.65234375,0.0,3157.72314453125,1.0,279.1434631347656,283.0794372558594,295.950927734375,299.9285888671875,293.1499938964844,293.1499938964844,278.8500061035156,32988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410859942436218,1.0,0.0,0.0,3.801307678222656,3.801332712173462,9.64182731877372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.021484375,0.0,1684.647216796875,1895.4371337890625,0.0,3782.31494140625,0.9370755553245544,1.0,0.0,3.0,1.0,0.0
18105120,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9260820746421814,0.5049039721488953,0.4556804597377777,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6420400738716125,0.6064262986183167,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8684974908828735,0.4208008944988251,0.2955750524997711,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.852605402469635,0.397227942943573,0.3783822357654571,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7199854254722595,0.233658492565155,1.0650715827941897,285.0198669433594,284.95001220703125,300.4617614746094,292.9616394042969,298.6755676269531,297.2847595214844,285.0185241699219,1.0,0.6285305619239807,0.0944640487432479,0.6499999761581421,1.0,1.0,-3.3638062477111816,1.4708714485168457,1.8929349184036253,0.7146209478378296,0.9933231472969056,0.9933231472969056,0.0,172.73963928222656,184.0,62566.65234375,0.0,3157.72314453125,1.0,279.1434631347656,283.0794372558594,295.950927734375,299.9285888671875,293.1499938964844,293.1499938964844,278.8500061035156,32988.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410859942436218,1.0,0.0,0.0,3.801307678222656,3.801332712173462,9.64182731877372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.021484375,0.0,1684.647216796875,1895.4371337890625,0.0,3782.31494140625,0.9370755553245544,1.0,0.0,3.0,1.0,0.0
18105180,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.918405294418335,0.5031819343566895,0.4546619057655334,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9960551857948304,0.6430505514144897,0.6090474724769592,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8645142316818237,0.4226757287979126,0.2971876859664917,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8480247259140015,0.3978159725666046,0.37933149933815,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7163510918617249,0.2341126501560211,1.0686534643173218,284.8962097167969,284.95001220703125,300.4818115234375,292.948974609375,298.678466796875,297.2740478515625,284.8980407714844,1.0,0.6320043206214905,0.0905288383364677,0.6499999761581421,1.0,1.0,-3.3731138706207275,1.475132703781128,1.8979811668396,0.7170073390007019,0.8902216553688049,0.8902216553688049,0.0,177.0297393798828,187.0,63492.37890625,0.0,3203.2734375,1.0,278.8562316894531,282.93463134765625,295.9800720214844,300.0893249511719,293.1499938964844,293.1499938964844,279.1499938964844,38271.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509680271148682,1.0,0.0,0.0,3.718869209289551,3.718894243240357,9.228159569829586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.421875,0.0,1628.463623046875,1895.4371337890625,0.0,3871.678466796875,0.9222949743270874,1.0,0.0,3.0,1.0,0.0
18105240,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.918405294418335,0.5031819343566895,0.4546619057655334,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9960551857948304,0.6430505514144897,0.6090474724769592,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8645142316818237,0.4226757287979126,0.2971876859664917,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8480247259140015,0.3978159725666046,0.37933149933815,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7163510918617249,0.2341126501560211,1.0686534643173218,284.8962097167969,284.95001220703125,300.4818115234375,292.948974609375,298.678466796875,297.2740478515625,284.8980407714844,1.0,0.6320043206214905,0.0905288383364677,0.6499999761581421,1.0,1.0,-3.3731138706207275,1.475132703781128,1.8979811668396,0.7170073390007019,0.8902216553688049,0.8902216553688049,0.0,177.0297393798828,187.0,63492.37890625,0.0,3203.2734375,1.0,278.8562316894531,282.93463134765625,295.9800720214844,300.0893249511719,293.1499938964844,293.1499938964844,279.1499938964844,38271.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509680271148682,1.0,0.0,0.0,3.718869209289551,3.718894243240357,9.228159569829586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.421875,0.0,1628.463623046875,1895.4371337890625,0.0,3871.678466796875,0.9222949743270874,1.0,0.0,3.0,1.0,0.0
18105300,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9148632287979126,0.5028882622718811,0.4541271030902862,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9941597580909728,0.6441932320594788,0.6098328828811646,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.862699568271637,0.4239635169506073,0.2979576885700226,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8458881378173828,0.3983559906482696,0.3797232508659363,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7145681381225586,0.2344522476196289,1.0699986219406128,285.0215759277344,284.95001220703125,300.4919738769531,292.9423522949219,298.6827392578125,297.2735290527344,285.02410888671875,1.0,0.6335116624832153,0.0885612368583679,0.6499999761581421,1.0,1.0,-3.376440525054932,1.4766767024993896,1.8997637033462524,0.7177373766899109,0.9768572449684144,0.9768572449684144,0.0,179.0188446044922,187.0,62645.23828125,0.0,3222.22509765625,1.0,279.10369873046875,283.0750427246094,295.9200439453125,299.8677673339844,293.1499938964844,293.1499938964844,279.1499938964844,34161.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945845901966095,1.0,0.0,0.0,3.7632884979248047,3.7633132934570312,9.449924505133822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.0,0.0,1648.7127685546875,1895.4371337890625,0.0,3825.462890625,0.930998146533966,1.0,0.0,3.0,1.0,0.0
18105360,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9128548502922058,0.5028088092803955,0.4540745913982391,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9932621121406556,0.6456154584884644,0.6111408472061157,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8620568513870239,0.4254372715950012,0.2989853322505951,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8448296189308167,0.3990616798400879,0.3803939819335937,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7136958241462708,0.2349124997854232,1.0721204280853271,285.0160827636719,284.95001220703125,300.5021667480469,292.935546875,298.6885070800781,297.275634765625,285.014892578125,1.0,0.6351029276847839,0.0866405814886093,0.6499999761581421,1.0,1.0,-3.382541418075561,1.4794938564300537,1.9030476808547967,0.7191581130027771,0.9971160292625428,0.9971160292625428,0.0,180.4833984375,190.0,62857.91015625,0.0,3244.48876953125,1.0,279.1436462402344,283.06793212890625,295.9208374023437,299.9188232421875,293.1499938964844,293.1499938964844,278.8500061035156,33315.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445093274116516,1.0,0.0,0.0,3.830113649368286,3.830138921737671,9.78851062427566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.81640625,0.0,1721.8621826171875,1895.4371337890625,0.0,3813.365478515625,0.9438695907592772,1.0,0.0,3.0,1.0,0.0
18105420,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.906929075717926,0.5011042356491089,0.4530395269393921,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9900990128517152,0.6471978425979614,0.613070011138916,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8592331409454346,0.4273662865161896,0.3006114363670349,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8413321375846863,0.3996000587940216,0.3812642991542816,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7106971740722656,0.2352819889783859,1.075137972831726,284.8945007324219,284.95001220703125,300.5227966308594,292.9214782714844,298.6937866210937,297.26873779296875,284.8964233398437,1.0,0.6380236148834229,0.0827992781996727,0.6499999761581421,1.0,1.0,-3.3902587890625,1.4830284118652344,1.9072303771972656,0.7211167216300964,0.8933570384979248,0.8933570384979248,0.0,184.1313323974609,193.0,63734.25390625,0.0,3283.134033203125,1.0,278.8560791015625,282.9252624511719,295.9492492675781,300.07354736328125,293.1499938964844,293.1499938964844,279.1499938964844,38440.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536900520324708,1.0,0.0,0.0,3.741284132003784,3.741309642791748,9.339738085145656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0595703125,0.0,1655.8333740234375,1895.4371337890625,0.0,3896.1435546875,0.9274374842643738,1.0,0.0,3.0,1.0,0.0
18105480,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.906929075717926,0.5011042356491089,0.4530395269393921,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9900990128517152,0.6471978425979614,0.613070011138916,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8592331409454346,0.4273662865161896,0.3006114363670349,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8413321375846863,0.3996000587940216,0.3812642991542816,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7106971740722656,0.2352819889783859,1.075137972831726,284.8945007324219,284.95001220703125,300.5227966308594,292.9214782714844,298.6937866210937,297.26873779296875,284.8964233398437,1.0,0.6380236148834229,0.0827992781996727,0.6499999761581421,1.0,1.0,-3.3902587890625,1.4830284118652344,1.9072303771972656,0.7211167216300964,0.8933570384979248,0.8933570384979248,0.0,184.1313323974609,193.0,63734.25390625,0.0,3283.134033203125,1.0,278.8560791015625,282.9252624511719,295.9492492675781,300.07354736328125,293.1499938964844,293.1499938964844,279.1499938964844,38440.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536900520324708,1.0,0.0,0.0,3.741284132003784,3.741309642791748,9.339738085145656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0595703125,0.0,1655.8333740234375,1895.4371337890625,0.0,3896.1435546875,0.9274374842643738,1.0,0.0,3.0,1.0,0.0
18105540,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.902832567691803,0.5007721185684204,0.4524680376052856,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9880139827728271,0.6499351263046265,0.6153823137283325,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.857692301273346,0.4302226305007934,0.302455723285675,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8389730453491211,0.4008267819881439,0.3822844624519348,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7085786461830139,0.2360394746065139,1.0782902240753174,285.017578125,284.95001220703125,300.54364013671875,292.9068298339844,298.7050476074219,297.2721252441406,285.0164794921875,1.0,0.6408364772796631,0.078957974910736,0.6499999761581421,1.0,1.0,-3.399578332901001,1.4873380661010742,1.9122402667999268,0.7232375144958496,1.0,1.0,0.0,187.09263610839844,196.0,63062.41796875,0.0,3321.665771484375,1.0,279.1438293457031,283.0617980957031,295.8905334472656,299.9013671875,293.1499938964844,293.1499938964844,278.8500061035156,33437.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946902871131897,1.0,0.0,0.0,3.848564624786377,3.848590135574341,9.88304691418307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.59765625,0.0,1745.2935791015625,1895.4371337890625,0.0,3835.018310546875,0.9480705857276917,1.0,0.0,3.0,1.0,0.0
18105600,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.902832567691803,0.5007721185684204,0.4524680376052856,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9880139827728271,0.6499351263046265,0.6153823137283325,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.857692301273346,0.4302226305007934,0.302455723285675,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8389730453491211,0.4008267819881439,0.3822844624519348,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7085786461830139,0.2360394746065139,1.0782902240753174,285.017578125,284.95001220703125,300.54364013671875,292.9068298339844,298.7050476074219,297.2721252441406,285.0164794921875,1.0,0.6408364772796631,0.078957974910736,0.6499999761581421,1.0,1.0,-3.399578332901001,1.4873380661010742,1.9122402667999268,0.7232375144958496,1.0,1.0,0.0,187.09263610839844,196.0,63062.41796875,0.0,3321.665771484375,1.0,279.1438293457031,283.0617980957031,295.8905334472656,299.9013671875,293.1499938964844,293.1499938964844,278.8500061035156,33437.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946902871131897,1.0,0.0,0.0,3.848564624786377,3.848590135574341,9.88304691418307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.59765625,0.0,1745.2935791015625,1895.4371337890625,0.0,3835.018310546875,0.9480705857276917,1.0,0.0,3.0,1.0,0.0
18105660,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8979300260543823,0.4990904629230499,0.4514438807964325,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9851568937301636,0.6515059471130371,0.6173192858695984,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8554332852363586,0.4322267472743988,0.3041280210018158,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8359791040420532,0.4013336896896362,0.3831177353858948,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7058471441268921,0.2363660782575607,1.0810738801956177,284.8952331542969,284.95001220703125,300.564697265625,292.89166259765625,298.7107849121094,297.2657775878906,284.8968811035156,1.0,0.6435847878456116,0.0751221626996994,0.6499999761581421,1.0,1.0,-3.407048225402832,1.490756869316101,1.9162914752960205,0.7251368165016174,0.8982824087142944,0.8982824087142944,0.0,190.5031890869141,199.0,63953.09375,0.0,3358.706298828125,1.0,278.8568420410156,282.9178771972656,295.9181823730469,300.0558166503906,293.1499938964844,293.1499938964844,279.1499938964844,38348.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95591539144516,1.0,0.0,0.0,3.761862754821777,3.761888265609741,9.442765076528304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6064453125,0.0,1679.3289794921875,1895.4371337890625,0.0,3916.0927734375,0.9319990873336792,1.0,0.0,3.0,1.0,0.0
18105720,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8979300260543823,0.4990904629230499,0.4514438807964325,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9851568937301636,0.6515059471130371,0.6173192858695984,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8554332852363586,0.4322267472743988,0.3041280210018158,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8359791040420532,0.4013336896896362,0.3831177353858948,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7058471441268921,0.2363660782575607,1.0810738801956177,284.8952331542969,284.95001220703125,300.564697265625,292.89166259765625,298.7107849121094,297.2657775878906,284.8968811035156,1.0,0.6435847878456116,0.0751221626996994,0.6499999761581421,1.0,1.0,-3.407048225402832,1.490756869316101,1.9162914752960205,0.7251368165016174,0.8982824087142944,0.8982824087142944,0.0,190.5031890869141,199.0,63953.09375,0.0,3358.706298828125,1.0,278.8568420410156,282.9178771972656,295.9181823730469,300.0558166503906,293.1499938964844,293.1499938964844,279.1499938964844,38348.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95591539144516,1.0,0.0,0.0,3.761862754821777,3.761888265609741,9.442765076528304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6064453125,0.0,1679.3289794921875,1895.4371337890625,0.0,3916.0927734375,0.9319990873336792,1.0,0.0,3.0,1.0,0.0
18105780,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8948817253112793,0.498831570148468,0.4508850574493408,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9834548830986024,0.6535207629203796,0.6189154386520386,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8542707562446594,0.4344351291656494,0.3054945468902588,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8341728448867798,0.4022140502929687,0.3837823867797851,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7041517496109009,0.2368852645158767,1.0830559730529783,285.0263977050781,284.95001220703125,300.5807800292969,292.8798522949219,298.7194519042969,297.26837158203125,285.025390625,1.0,0.6455904841423035,0.0722069516777992,0.6499999761581421,1.0,1.0,-3.4131124019622803,1.4935654401779177,1.9195469617843628,0.726483166217804,1.0,1.0,0.0,192.7687530517578,199.0,63151.47265625,0.0,3385.974365234375,1.0,279.1338806152344,283.0629577636719,295.8548889160156,299.856201171875,293.1499938964844,293.1499938964844,279.1499938964844,33481.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949286699295044,1.0,0.0,0.0,3.8417911529541016,3.8418166637420654,9.84828943728644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.494140625,0.0,1737.3641357421875,1895.4371337890625,0.0,3856.5341796875,0.9469233751296996,1.0,0.0,3.0,1.0,0.0
18105840,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8943105936050415,0.4987717568874359,0.450884997844696,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9832345843315125,0.6541882753372192,0.6195838451385498,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8542385697364807,0.4351674616336822,0.3060273826122284,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8339075446128845,0.4025284349918365,0.384104311466217,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7039112448692322,0.2370823174715042,1.084020495414734,285.0199584960937,284.95001220703125,300.5858764648437,292.8760681152344,298.7224426269531,297.26959228515625,285.0190734863281,1.0,0.6462818384170532,0.0712863504886627,0.6499999761581421,1.0,1.0,-3.4161040782928467,1.4949429035186768,1.92116117477417,0.7271934151649475,1.0,1.0,0.0,193.3369140625,202.0,63234.53515625,0.0,3396.2509765625,1.0,279.1439819335937,283.0567626953125,295.8594970703125,299.8817138671875,293.1499938964844,293.1499938964844,278.8500061035156,33613.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491273164749146,1.0,0.0,0.0,3.8637983798980713,3.8638241291046143,9.961441946870764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.3291015625,0.0,1765.392578125,1895.4371337890625,0.0,3855.09716796875,0.951534628868103,1.0,0.0,3.0,1.0,0.0
18105900,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8925780653953552,0.4980668425559997,0.4506460726261139,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9823243618011476,0.6550706624984741,0.620771586894989,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8537262678146362,0.4363071024417877,0.3070303201675415,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8329585194587708,0.4028668105602264,0.3846668899059295,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7030463218688965,0.2373018115758896,1.0857930183410645,284.88360595703125,284.95001220703125,300.5965270996094,292.8681640625,298.7261657714844,297.2677917480469,284.8800048828125,1.0,0.6476967334747314,0.0693684443831443,0.6499999761581421,1.0,1.0,-3.421267032623291,1.4973064661026,1.9239606857299805,0.728495717048645,0.9174728393554688,0.9174728393554688,0.0,194.7771148681641,202.0,64363.98046875,0.0,3416.7021484375,1.0,278.89361572265625,282.8984069824219,295.90435791015625,300.1019287109375,293.1499938964844,293.1499938964844,278.8500061035156,36676.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556236267089844,1.0,0.0,0.0,3.849898338317871,3.849924564361572,9.88989881989255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0966796875,0.0,1772.48583984375,1895.4371337890625,0.0,3913.47998046875,0.9489033818244934,1.0,0.0,3.0,1.0,0.0
18105960,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8897535800933838,0.4971096217632293,0.4498870074748993,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9804706573486328,0.6556844115257263,0.6214634776115417,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8522925972938538,0.4372496902942657,0.3077589273452759,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8311672806739807,0.4030020833015442,0.3849110007286072,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7013626098632812,0.2373683750629425,1.0866286754608154,284.894287109375,284.95001220703125,300.6072082519531,292.8601379394531,298.7283935546875,297.2633972167969,284.8961181640625,1.0,0.6489480137825012,0.0674290731549263,0.6499999761581421,1.0,1.0,-3.4233651161193848,1.4982633590698242,1.9251017570495603,0.7290449142456055,0.9025640487670898,0.9025640487670898,0.0,196.67295837402344,205.0,64151.53515625,0.0,3432.688232421875,1.0,278.8563232421875,282.9093933105469,295.8870544433594,300.0370178222656,293.1499938964844,293.1499938964844,278.54998779296875,38318.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581092596054076,1.0,0.0,0.0,3.780807733535767,3.7808334827423096,9.538113090457043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.58984375,0.0,1701.59912109375,1895.4371337890625,0.0,3935.7138671875,0.9361963868141174,1.0,0.0,3.0,1.0,0.0
18106020,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8844450116157532,0.4954651594161987,0.4484108686447143,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9769030809402466,0.6570417881011963,0.6227681040763855,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8496789932250977,0.4392897188663482,0.3092030584812164,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8277579545974731,0.4033069908618927,0.3852826654911041,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6980745196342468,0.2374679148197174,1.0876468420028689,284.8878479003906,284.95001220703125,300.6285705566406,292.8439636230469,298.7341003417969,297.2567443847656,284.8891906738281,1.0,0.6512405872344971,0.0635503232479095,0.6499999761581421,1.0,1.0,-3.426565647125244,1.4997360706329346,1.9268296957015991,0.7298069596290588,0.8361155390739441,0.8361155390739441,0.0,200.2710876464844,208.0,64171.2578125,0.0,3461.248779296875,1.0,278.5582275390625,282.8762512207031,295.85614013671875,300.0222473144531,293.1499938964844,293.1499938964844,278.8500061035156,40691.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630406498908995,1.0,0.0,0.0,3.550135612487793,3.5501596927642822,8.409752467741782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.7177734375,0.0,1459.0166015625,1895.4371337890625,0.0,3979.643798828125,0.8872459530830383,1.0,0.0,3.0,1.0,0.0
18106080,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8844450116157532,0.4954651594161987,0.4484108686447143,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9769030809402466,0.6570417881011963,0.6227681040763855,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8496789932250977,0.4392897188663482,0.3092030584812164,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8277579545974731,0.4033069908618927,0.3852826654911041,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6980745196342468,0.2374679148197174,1.0876468420028689,284.8878479003906,284.95001220703125,300.6285705566406,292.8439636230469,298.7341003417969,297.2567443847656,284.8891906738281,1.0,0.6512405872344971,0.0635503232479095,0.6499999761581421,1.0,1.0,-3.426565647125244,1.4997360706329346,1.9268296957015991,0.7298069596290588,0.8361155390739441,0.8361155390739441,0.0,200.2710876464844,208.0,64171.2578125,0.0,3461.248779296875,1.0,278.5582275390625,282.8762512207031,295.85614013671875,300.0222473144531,293.1499938964844,293.1499938964844,278.8500061035156,40691.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630406498908995,1.0,0.0,0.0,3.550135612487793,3.5501596927642822,8.409752467741782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.7177734375,0.0,1459.0166015625,1895.4371337890625,0.0,3979.643798828125,0.8872459530830383,1.0,0.0,3.0,1.0,0.0
18106140,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8819472193717957,0.4953875243663788,0.4481735527515411,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9757339358329772,0.6598093509674072,0.6251829862594604,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8494396805763245,0.442516565322876,0.3113380074501037,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8264842629432678,0.4045783281326294,0.3863623142242431,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6968249082565308,0.238194853067398,1.0906001329421997,284.9997863769531,284.95001220703125,300.6499938964844,292.82763671875,298.7474060058594,297.2633056640625,284.99957275390625,1.0,0.6538081765174866,0.059671577066183,0.6499999761581421,1.0,1.0,-3.436594009399414,1.504365086555481,1.932228922843933,0.7321040630340576,0.9294260740280152,0.9294260740280152,0.0,202.6471710205078,211.0,63548.44140625,0.0,3498.86865234375,1.0,278.84161376953125,283.0030517578125,295.80078125,299.84136962890625,293.1499938964844,293.1499938964844,278.54998779296875,33974.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538744688034058,1.0,0.0,0.0,3.650068998336792,3.650092601776123,8.889870741768391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.4228515625,0.0,1518.093017578125,1895.4371337890625,0.0,3897.79833984375,0.9040403962135316,1.0,0.0,3.0,1.0,0.0
18106200,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8819472193717957,0.4953875243663788,0.4481735527515411,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9757339358329772,0.6598093509674072,0.6251829862594604,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8494396805763245,0.442516565322876,0.3113380074501037,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8264842629432678,0.4045783281326294,0.3863623142242431,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6968249082565308,0.238194853067398,1.0906001329421997,284.9997863769531,284.95001220703125,300.6499938964844,292.82763671875,298.7474060058594,297.2633056640625,284.99957275390625,1.0,0.6538081765174866,0.059671577066183,0.6499999761581421,1.0,1.0,-3.436594009399414,1.504365086555481,1.932228922843933,0.7321040630340576,0.9294260740280152,0.9294260740280152,0.0,202.6471710205078,211.0,63548.44140625,0.0,3498.86865234375,1.0,278.84161376953125,283.0030517578125,295.80078125,299.84136962890625,293.1499938964844,293.1499938964844,278.54998779296875,33974.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538744688034058,1.0,0.0,0.0,3.650068998336792,3.650092601776123,8.889870741768391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.4228515625,0.0,1518.093017578125,1895.4371337890625,0.0,3897.79833984375,0.9040403962135316,1.0,0.0,3.0,1.0,0.0
18106260,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8780714273452759,0.4939879179000854,0.4473118484020233,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9732898473739624,0.661405086517334,0.6270676255226135,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8480786681175232,0.4448931515216827,0.3132200539112091,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8242151737213135,0.4051553905010223,0.3872036337852478,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6946861743927002,0.238525390625,1.0931928157806396,284.9158935546875,284.95001220703125,300.6714172363281,292.8111877441406,298.7547912597656,297.2595520019531,284.9163818359375,1.0,0.6564081311225891,0.055819783359766,0.6499999761581421,1.0,1.0,-3.4442269802093506,1.5078580379486084,1.9363689422607424,0.7340218424797058,0.8537645936012268,0.8537645936012268,0.0,205.7926788330078,214.0,64210.42578125,0.0,3535.48486328125,1.0,278.5583190917969,282.8944396972656,295.8294372558594,299.9830627441406,293.1499938964844,293.1499938964844,278.8500061035156,38326.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611601829528807,1.0,0.0,0.0,3.539466142654419,3.539489507675171,8.359279490832705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1318359375,0.0,1430.5181884765625,1895.4371337890625,0.0,3962.921142578125,0.8827852606773376,1.0,0.0,3.0,1.0,0.0
18106320,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8780714273452759,0.4939879179000854,0.4473118484020233,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9732898473739624,0.661405086517334,0.6270676255226135,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8480786681175232,0.4448931515216827,0.3132200539112091,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8242151737213135,0.4051553905010223,0.3872036337852478,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6946861743927002,0.238525390625,1.0931928157806396,284.9158935546875,284.95001220703125,300.6714172363281,292.8111877441406,298.7547912597656,297.2595520019531,284.9163818359375,1.0,0.6564081311225891,0.055819783359766,0.6499999761581421,1.0,1.0,-3.4442269802093506,1.5078580379486084,1.9363689422607424,0.7340218424797058,0.8537645936012268,0.8537645936012268,0.0,205.7926788330078,214.0,64210.42578125,0.0,3535.48486328125,1.0,278.5583190917969,282.8944396972656,295.8294372558594,299.9830627441406,293.1499938964844,293.1499938964844,278.8500061035156,38326.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611601829528807,1.0,0.0,0.0,3.539466142654419,3.539489507675171,8.359279490832705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.1318359375,0.0,1430.5181884765625,1895.4371337890625,0.0,3962.921142578125,0.8827852606773376,1.0,0.0,3.0,1.0,0.0
18106380,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8751294016838074,0.4936619997024536,0.4468730688095093,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.971605122089386,0.6638880968093872,0.6292575001716614,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.847480297088623,0.4480488002300262,0.3153315484523773,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8225893378257751,0.4062900841236114,0.3882045447826385,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6931307911872864,0.2391815483570099,1.096064805984497,285.00665283203125,284.95001220703125,300.6928100585937,292.7947692871094,298.7669372558594,297.2641296386719,285.0057678222656,1.0,0.659038245677948,0.0519679896533489,0.6499999761581421,1.0,1.0,-3.453523635864258,1.512144684791565,1.9413790702819824,0.7361636757850647,0.9430858492851256,0.9430858492851256,0.0,208.5166473388672,217.0,63718.2421875,0.0,3573.776123046875,1.0,278.84161376953125,283.0009155273437,295.7784423828125,299.8288879394531,293.1499938964844,293.1499938964844,278.54998779296875,33240.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545050859451294,1.0,0.0,0.0,3.6626923084259033,3.6627161502838135,8.951466270445962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.787109375,0.0,1526.6134033203125,1895.4371337890625,0.0,3903.45556640625,0.9062247276306152,1.0,0.0,3.0,1.0,0.0
18106440,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8751294016838074,0.4936619997024536,0.4468730688095093,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.971605122089386,0.6638880968093872,0.6292575001716614,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.847480297088623,0.4480488002300262,0.3153315484523773,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8225893378257751,0.4062900841236114,0.3882045447826385,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6931307911872864,0.2391815483570099,1.096064805984497,285.00665283203125,284.95001220703125,300.6928100585937,292.7947692871094,298.7669372558594,297.2641296386719,285.0057678222656,1.0,0.659038245677948,0.0519679896533489,0.6499999761581421,1.0,1.0,-3.453523635864258,1.512144684791565,1.9413790702819824,0.7361636757850647,0.9430858492851256,0.9430858492851256,0.0,208.5166473388672,217.0,63718.2421875,0.0,3573.776123046875,1.0,278.84161376953125,283.0009155273437,295.7784423828125,299.8288879394531,293.1499938964844,293.1499938964844,278.54998779296875,33240.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545050859451294,1.0,0.0,0.0,3.6626923084259033,3.6627161502838135,8.951466270445962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.787109375,0.0,1526.6134033203125,1895.4371337890625,0.0,3903.45556640625,0.9062247276306152,1.0,0.0,3.0,1.0,0.0
18106500,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8734735250473022,0.4929275512695312,0.4465757310390472,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9705713987350464,0.6646215319633484,0.6302887201309204,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8470320701599121,0.4492507874965668,0.3163696825504303,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8216451406478882,0.4065576195716858,0.3886937201023102,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6922476887702942,0.2393381297588348,1.0975561141967771,284.8816833496094,284.95001220703125,300.7034606933594,292.7865905761719,298.7704772949219,297.2620544433594,284.8802185058594,1.0,0.6603841781616211,0.0500420928001403,0.6499999761581421,1.0,1.0,-3.4580442905426025,1.5142099857330322,1.9438341856002808,0.737312376499176,0.8579478859901428,0.8579478859901428,0.0,210.0223846435547,217.0,64649.6171875,0.0,3593.5234375,1.0,278.5973815917969,282.8573303222656,295.8218688964844,300.0433349609375,293.1499938964844,293.1499938964844,278.54998779296875,37499.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608268737792968,1.0,0.0,0.0,3.63129186630249,3.631316184997559,8.798641601970303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.2490234375,0.0,1523.61328125,1895.4371337890625,0.0,3959.953369140625,0.9000320434570312,1.0,0.0,3.0,1.0,0.0
18106560,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8710203170776367,0.4920789301395416,0.4458555579185486,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9687472581863404,0.6652047038078308,0.6308975219726562,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8458983898162842,0.45035320520401,0.3171750605106354,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8200565576553345,0.406698614358902,0.3889074027538299,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6907363533973694,0.2393893450498581,1.0982145071029663,284.91033935546875,284.95001220703125,300.714111328125,292.7784423828125,298.7731628417969,297.2584533691406,284.9115295410156,1.0,0.6615816950798035,0.0480537302792072,0.6499999761581421,1.0,1.0,-3.459930181503296,1.515070557594299,1.944859504699707,0.7377969026565552,0.8585737943649292,0.8585737943649292,0.0,211.89703369140625,220.0,64410.03515625,0.0,3609.14013671875,1.0,278.55780029296875,282.8819580078125,295.8030090332031,299.97125244140625,293.1499938964844,293.1499938964844,278.8500061035156,38326.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630101919174194,1.0,0.0,0.0,3.5593535900115967,3.559377193450928,8.453480973003025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.580078125,0.0,1451.6141357421875,1895.4371337890625,0.0,3979.373046875,0.8871697187423706,1.0,0.0,3.0,1.0,0.0
18106620,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8680393695831299,0.4916940331459045,0.4453306198120117,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9668679237365724,0.6675254702568054,0.6329017281532288,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8452466726303101,0.453531950712204,0.3192833065986633,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8183140754699707,0.4077309370040893,0.3897926807403564,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6890538334846497,0.2399534583091735,1.100631833076477,285.0040588378906,284.95001220703125,300.7353210449219,292.7622985839844,298.78485107421875,297.26239013671875,285.0032043457031,1.0,0.6641115546226501,0.0440770052373409,0.6499999761581421,1.0,1.0,-3.4682090282440186,1.5188888311386108,1.949320197105408,0.7396872043609619,0.947461485862732,0.947461485862732,0.0,214.70587158203125,223.0,63888.96875,0.0,3645.808837890625,1.0,278.8417663574219,282.9911499023437,295.7475280761719,299.8095703125,293.1499938964844,293.1499938964844,278.54998779296875,33295.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956593930721283,1.0,0.0,0.0,3.6812005043029785,3.6812243461608887,9.04216051367257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.89453125,0.0,1547.7464599609375,1895.4371337890625,0.0,3922.166259765625,0.9104219675064088,1.0,0.0,3.0,1.0,0.0
18106680,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8680393695831299,0.4916940331459045,0.4453306198120117,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9668679237365724,0.6675254702568054,0.6329017281532288,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8452466726303101,0.453531950712204,0.3192833065986633,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8183140754699707,0.4077309370040893,0.3897926807403564,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6890538334846497,0.2399534583091735,1.100631833076477,285.0040588378906,284.95001220703125,300.7353210449219,292.7622985839844,298.78485107421875,297.26239013671875,285.0032043457031,1.0,0.6641115546226501,0.0440770052373409,0.6499999761581421,1.0,1.0,-3.4682090282440186,1.5188888311386108,1.949320197105408,0.7396872043609619,0.947461485862732,0.947461485862732,0.0,214.70587158203125,223.0,63888.96875,0.0,3645.808837890625,1.0,278.8417663574219,282.9911499023437,295.7475280761719,299.8095703125,293.1499938964844,293.1499938964844,278.54998779296875,33295.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956593930721283,1.0,0.0,0.0,3.6812005043029785,3.6812243461608887,9.04216051367257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.89453125,0.0,1547.7464599609375,1895.4371337890625,0.0,3922.166259765625,0.9104219675064088,1.0,0.0,3.0,1.0,0.0
