time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106740,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8641166687011719,0.4901013970375061,0.4442998170852661,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.963988721370697,0.6687238812446594,0.6344271898269653,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8437951803207397,0.4558887481689453,0.3211609423160553,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8158228993415833,0.4080753624439239,0.3904306292533874,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6867024898529053,0.2400974482297897,1.1024776697158811,284.90771484375,284.95001220703125,300.75634765625,292.74639892578125,298.79083251953125,297.2564697265625,284.90887451171875,1.0,0.6665662527084351,0.0401002839207649,0.6499999761581421,1.0,1.0,-3.4740591049194336,1.5215579271316528,1.9525011777877808,0.7411869168281555,0.8610066771507263,0.8610066771507263,0.0,218.0792236328125,226.0,64573.06640625,0.0,3680.03857421875,1.0,278.5574951171875,282.8721618652344,295.7708740234375,299.9490966796875,293.1499938964844,293.1499938964844,278.8500061035156,38384.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965062141418457,1.0,0.0,0.0,3.576167583465576,3.5761914253234863,8.533536401955644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2021484375,0.0,1470.0450439453125,1895.4371337890625,0.0,3997.579833984375,0.8909325003623962,1.0,0.0,3.0,1.0,0.0
18106800,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8641166687011719,0.4901013970375061,0.4442998170852661,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.963988721370697,0.6687238812446594,0.6344271898269653,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8437951803207397,0.4558887481689453,0.3211609423160553,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8158228993415833,0.4080753624439239,0.3904306292533874,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6867024898529053,0.2400974482297897,1.1024776697158811,284.90771484375,284.95001220703125,300.75634765625,292.74639892578125,298.79083251953125,297.2564697265625,284.90887451171875,1.0,0.6665662527084351,0.0401002839207649,0.6499999761581421,1.0,1.0,-3.4740591049194336,1.5215579271316528,1.9525011777877808,0.7411869168281555,0.8610066771507263,0.8610066771507263,0.0,218.0792236328125,226.0,64573.06640625,0.0,3680.03857421875,1.0,278.5574951171875,282.8721618652344,295.7708740234375,299.9490966796875,293.1499938964844,293.1499938964844,278.8500061035156,38384.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965062141418457,1.0,0.0,0.0,3.576167583465576,3.5761914253234863,8.533536401955644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.2021484375,0.0,1470.0450439453125,1895.4371337890625,0.0,3997.579833984375,0.8909325003623962,1.0,0.0,3.0,1.0,0.0
18106860,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8613214492797852,0.489730566740036,0.443781316280365,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9621452689170836,0.6709629893302917,0.6363454461097717,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8432859778404236,0.4591548144817352,0.3233233392238617,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8141433000564575,0.4090722799301147,0.3912748992443084,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6850857138633728,0.2406205832958221,1.104681134223938,285.0039978027344,284.95001220703125,300.7771911621094,292.7308959960937,298.8024597167969,297.26055908203125,285.003173828125,1.0,0.6690232157707214,0.0361330173909664,0.6499999761581421,1.0,1.0,-3.482000827789306,1.5252200365066528,1.9567807912826536,0.7429929375648499,0.9508149027824402,0.9508149027824402,0.0,220.8533477783203,229.0,64022.3125,0.0,3715.969482421875,1.0,278.8418884277344,282.9842529296875,295.71551513671875,299.7855529785156,293.1499938964844,293.1499938964844,278.54998779296875,33347.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585038423538208,1.0,0.0,0.0,3.695111036300659,3.695135116577149,9.110627843256224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.3818359375,0.0,1563.8480224609375,1895.4371337890625,0.0,3939.23779296875,0.9135951995849608,1.0,0.0,3.0,1.0,0.0
18106920,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8613214492797852,0.489730566740036,0.443781316280365,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9621452689170836,0.6709629893302917,0.6363454461097717,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8432859778404236,0.4591548144817352,0.3233233392238617,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8141433000564575,0.4090722799301147,0.3912748992443084,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6850857138633728,0.2406205832958221,1.104681134223938,285.0039978027344,284.95001220703125,300.7771911621094,292.7308959960937,298.8024597167969,297.26055908203125,285.003173828125,1.0,0.6690232157707214,0.0361330173909664,0.6499999761581421,1.0,1.0,-3.482000827789306,1.5252200365066528,1.9567807912826536,0.7429929375648499,0.9508149027824402,0.9508149027824402,0.0,220.8533477783203,229.0,64022.3125,0.0,3715.969482421875,1.0,278.8418884277344,282.9842529296875,295.71551513671875,299.7855529785156,293.1499938964844,293.1499938964844,278.54998779296875,33347.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585038423538208,1.0,0.0,0.0,3.695111036300659,3.695135116577149,9.110627843256224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.3818359375,0.0,1563.8480224609375,1895.4371337890625,0.0,3939.23779296875,0.9135951995849608,1.0,0.0,3.0,1.0,0.0
18106980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8583212494850159,0.4883734285831451,0.4429923892021179,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9598792195320128,0.671879231929779,0.6376312375068665,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.842300295829773,0.4611800014972687,0.3249847292900085,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8122055530548096,0.4093302190303802,0.3918336033821106,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6832846999168396,0.2407166063785553,1.106255292892456,284.8977355957031,284.95001220703125,300.7945251464844,292.7182006835937,298.8072509765625,297.2554626464844,284.900390625,1.0,0.67106693983078,0.0328005105257034,0.6499999761581421,1.0,1.0,-3.487172365188598,1.5275754928588867,1.959596872329712,0.7443355917930603,0.8624663352966309,0.8624663352966309,0.0,223.61524963378903,229.0,64735.48046875,0.0,3745.12158203125,1.0,278.563232421875,282.8582763671875,295.7488708496094,299.9480285644531,293.1499938964844,293.1499938964844,278.54998779296875,38829.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966667115688324,1.0,0.0,0.0,3.6001033782958984,3.600127458572388,8.648150924273068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.208984375,0.0,1499.241943359375,1895.4371337890625,0.0,4011.789306640625,0.8963661193847656,1.0,0.0,3.0,1.0,0.0
18107040,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.857623815536499,0.488148957490921,0.4427635073661804,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9593045711517334,0.6720703840255737,0.6377909183502197,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.841999888420105,0.4615867137908935,0.3252558410167694,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8117206692695618,0.409381628036499,0.3918816745281219,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6828321814537048,0.2407286763191223,1.1063659191131592,284.9067687988281,284.95001220703125,300.7978210449219,292.7158203125,298.8082580566406,297.25469970703125,284.907958984375,1.0,0.6714198589324951,0.0321657508611679,0.6499999761581421,1.0,1.0,-3.487605333328247,1.5277748107910156,1.959830403327942,0.7444350719451904,0.8633972406387329,0.8633972406387329,0.0,224.2008056640625,232.0,64712.046875,0.0,3749.677490234375,1.0,278.5574035644531,282.8643798828125,295.7398376464844,299.9261474609375,293.1499938964844,293.1499938964844,278.8500061035156,38411.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668765664100648,1.0,0.0,0.0,3.590132713317871,3.590156555175781,8.600313776696566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8544921875,0.0,1485.328125,1895.4371337890625,0.0,4013.641845703125,0.8940438032150269,1.0,0.0,3.0,1.0,0.0
18107100,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8559463620185852,0.4879088699817657,0.4423069953918457,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9580166935920716,0.6730831861495972,0.6385159492492676,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8414909243583679,0.4632045030593872,0.3262462019920349,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8105979561805725,0.4098075032234192,0.3921614587306976,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6817733645439148,0.2409286201000213,1.1070199012756348,285.01812744140625,284.95001220703125,300.8080444335937,292.70849609375,298.8136291503906,297.2560729980469,285.01910400390625,1.0,0.6725592613220215,0.0301821157336235,0.6499999761581421,1.0,1.0,-3.4902358055114746,1.5289933681488037,1.961242437362671,0.7449985146522522,0.9423155784606934,0.9423155784606934,0.0,225.75637817382807,232.0,63944.16015625,0.0,3765.452880859375,1.0,278.80029296875,282.9899597167969,295.6828918457031,299.7108154296875,293.1499938964844,293.1499938964844,278.8500061035156,33948.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961608111858368,1.0,0.0,0.0,3.643011569976807,3.6430351734161377,8.855527084961068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.5498046875,0.0,1510.0858154296875,1895.4371337890625,0.0,3966.90771484375,0.9037964940071106,1.0,0.0,3.0,1.0,0.0
18107160,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8549770712852478,0.4877908229827881,0.4422450363636017,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.957472801208496,0.6742290258407593,0.6396209001541138,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.841602087020874,0.4649430513381958,0.3274723887443542,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.810070276260376,0.4103501141071319,0.3926913738250732,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6812698245048523,0.2412217259407043,1.1084108352661133,285.0047912597656,284.95001220703125,300.81817626953125,292.7012939453125,298.8197937011719,297.2590026855469,285.0035400390625,1.0,0.6738243103027344,0.028176175430417,0.6499999761581421,1.0,1.0,-3.49527359008789,1.5313105583190918,1.9639630317687988,0.7461707592010498,0.9544146060943604,0.9544146060943604,0.0,226.9631500244141,235.0,64148.109375,0.0,3785.1376953125,1.0,278.8428649902344,282.97802734375,295.68463134765625,299.7620544433594,293.1499938964844,293.1499938964844,278.54998779296875,33300.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601741433143616,1.0,0.0,0.0,3.7094247341156006,3.70944881439209,9.181347309095144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.220703125,0.0,1579.7640380859375,1895.4371337890625,0.0,3954.137939453125,0.9165610671043396,1.0,0.0,3.0,1.0,0.0
18107220,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8514840602874756,0.4862144589424133,0.4412444829940796,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.954667866230011,0.6752402782440186,0.6409907341003418,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8404634594917297,0.467446893453598,0.3294633030891418,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8076884150505066,0.4106247425079345,0.3932733535766601,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6791094541549683,0.2412983477115631,1.1099741458892822,284.9059753417969,284.95001220703125,300.8382263183594,292.6874389648437,298.8253479003906,297.25311279296875,284.9072265625,1.0,0.6761770844459534,0.024164292961359,0.6499999761581421,1.0,1.0,-3.5007026195526123,1.533783197402954,1.9669194221496584,0.7475738525390625,0.8658791184425354,0.8658791184425354,0.0,230.2951812744141,238.0,64847.50390625,0.0,3818.540771484375,1.0,278.55731201171875,282.8570251464844,295.711181640625,299.9053039550781,293.1499938964844,293.1499938964844,278.8500061035156,38421.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685333967208862,1.0,0.0,0.0,3.603615045547485,3.603638887405396,8.665029440635408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6787109375,0.0,1500.0589599609375,1895.4371337890625,0.0,4028.27783203125,0.8970297574996948,1.0,0.0,3.0,1.0,0.0
18107280,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8514840602874756,0.4862144589424133,0.4412444829940796,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.954667866230011,0.6752402782440186,0.6409907341003418,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8404634594917297,0.467446893453598,0.3294633030891418,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8076884150505066,0.4106247425079345,0.3932733535766601,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6791094541549683,0.2412983477115631,1.1099741458892822,284.9059753417969,284.95001220703125,300.8382263183594,292.6874389648437,298.8253479003906,297.25311279296875,284.9072265625,1.0,0.6761770844459534,0.024164292961359,0.6499999761581421,1.0,1.0,-3.5007026195526123,1.533783197402954,1.9669194221496584,0.7475738525390625,0.8658791184425354,0.8658791184425354,0.0,230.2951812744141,238.0,64847.50390625,0.0,3818.540771484375,1.0,278.55731201171875,282.8570251464844,295.711181640625,299.9053039550781,293.1499938964844,293.1499938964844,278.8500061035156,38421.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685333967208862,1.0,0.0,0.0,3.603615045547485,3.603638887405396,8.665029440635408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.6787109375,0.0,1500.0589599609375,1895.4371337890625,0.0,4028.27783203125,0.8970297574996948,1.0,0.0,3.0,1.0,0.0
18107340,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8489841818809509,0.4858623743057251,0.4407363533973694,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9528584480285645,0.6773120760917664,0.6427415013313293,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8401762843132019,0.4708892703056335,0.331739991903305,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8060588240623474,0.411563515663147,0.3940563797950744,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6776078343391418,0.2417635023593902,1.1118959188461304,285.0054626464844,284.95001220703125,300.8579406738281,292.6742858886719,298.836669921875,297.2575378417969,285.004638671875,1.0,0.6785390377044678,0.0201524123549461,0.6499999761581421,1.0,1.0,-3.5081801414489746,1.5372300148010254,1.9709502458572388,0.7492626309394836,0.9579476714134216,0.9579476714134216,0.0,233.04556274414065,226.0,64268.765625,0.0,3853.715087890625,1.0,278.8420715332031,282.9725952148437,295.6580505371094,299.7422790527344,293.1499938964844,293.1499938964844,278.54998779296875,33385.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618036150932312,1.0,0.0,0.0,3.71997332572937,3.71999764442444,9.233640412276144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1826171875,0.0,1592.4835205078125,1895.4371337890625,0.0,3968.647216796875,0.9192305207252502,1.0,0.0,3.0,1.0,0.0
18107400,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8489841818809509,0.4858623743057251,0.4407363533973694,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9528584480285645,0.6773120760917664,0.6427415013313293,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8401762843132019,0.4708892703056335,0.331739991903305,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8060588240623474,0.411563515663147,0.3940563797950744,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6776078343391418,0.2417635023593902,1.1118959188461304,285.0054626464844,284.95001220703125,300.8579406738281,292.6742858886719,298.836669921875,297.2575378417969,285.004638671875,1.0,0.6785390377044678,0.0201524123549461,0.6499999761581421,1.0,1.0,-3.5081801414489746,1.5372300148010254,1.9709502458572388,0.7492626309394836,0.9579476714134216,0.9579476714134216,0.0,233.04556274414065,226.0,64268.765625,0.0,3853.715087890625,1.0,278.8420715332031,282.9725952148437,295.6580505371094,299.7422790527344,293.1499938964844,293.1499938964844,278.54998779296875,33385.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618036150932312,1.0,0.0,0.0,3.71997332572937,3.71999764442444,9.233640412276144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1826171875,0.0,1592.4835205078125,1895.4371337890625,0.0,3968.647216796875,0.9192305207252502,1.0,0.0,3.0,1.0,0.0
18107460,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8516030311584473,0.4843109846115112,0.4394890069961548,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9576454758644104,0.6782349944114685,0.6437535285949707,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.844963014125824,0.4734788239002228,0.3335856795310974,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8096060752868652,0.4118155837059021,0.3943410217761993,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.680633544921875,0.2418245375156402,1.112077236175537,284.9040832519531,284.95001220703125,300.87725830078125,292.6619873046875,298.8419189453125,297.2518310546875,284.90533447265625,1.0,0.676671028137207,0.0160770919173955,0.6499999761581421,1.0,1.0,-3.5106916427612305,1.538354754447937,1.9723368883132928,0.7500197291374207,0.8673127889633179,0.8673127889633179,0.0,229.44195556640625,214.0,64944.76171875,0.0,3838.4013671875,1.0,278.55718994140625,282.8495178222656,295.6851806640625,299.8855285644531,293.1499938964844,293.1499938964844,278.8500061035156,38486.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970022201538086,1.0,0.0,0.0,3.615171670913696,3.6151957511901855,8.720695632291608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0771484375,0.0,1513.189208984375,1895.4371337890625,0.0,4041.404541015625,0.8996250033378601,1.0,0.0,3.0,1.0,0.0
18107520,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8516030311584473,0.4843109846115112,0.4394890069961548,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9576454758644104,0.6782349944114685,0.6437535285949707,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.844963014125824,0.4734788239002228,0.3335856795310974,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8096060752868652,0.4118155837059021,0.3943410217761993,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.680633544921875,0.2418245375156402,1.112077236175537,284.9040832519531,284.95001220703125,300.87725830078125,292.6619873046875,298.8419189453125,297.2518310546875,284.90533447265625,1.0,0.676671028137207,0.0160770919173955,0.6499999761581421,1.0,1.0,-3.5106916427612305,1.538354754447937,1.9723368883132928,0.7500197291374207,0.8673127889633179,0.8673127889633179,0.0,229.44195556640625,214.0,64944.76171875,0.0,3838.4013671875,1.0,278.55718994140625,282.8495178222656,295.6851806640625,299.8855285644531,293.1499938964844,293.1499938964844,278.8500061035156,38486.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970022201538086,1.0,0.0,0.0,3.615171670913696,3.6151957511901855,8.720695632291608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0771484375,0.0,1513.189208984375,1895.4371337890625,0.0,4041.404541015625,0.8996250033378601,1.0,0.0,3.0,1.0,0.0
18107580,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8590476512908936,0.4840486943721771,0.4386444091796875,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9677459597587584,0.6802733540534973,0.6450362205505371,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8544740676879883,0.4770770668983459,0.3356457650661468,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8173595070838928,0.412787914276123,0.3947190642356872,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6876147389411926,0.2423359751701355,1.1121282577514648,285.0035400390625,284.95001220703125,300.89617919921875,292.6506042480469,298.8532409667969,297.25701904296875,285.0026550292969,1.0,0.6729331612586975,0.0120017705485224,0.6499999761581421,1.0,1.0,-3.514204263687134,1.5399794578552246,1.97422468662262,0.7507776618003845,0.9581825137138368,0.9581825137138368,0.0,221.326416015625,202.0,64297.87109375,0.0,3798.516845703125,1.0,278.8421325683594,282.9664001464844,295.6330261230469,299.7195129394531,293.1499938964844,293.1499938964844,278.54998779296875,33491.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630261063575744,1.0,0.0,0.0,3.7273104190826416,3.72733473777771,9.270100349567656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.484375,0.0,1601.7237548828125,1895.4371337890625,0.0,3979.514892578125,0.9209482669830322,1.0,0.0,3.0,1.0,0.0
18107640,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8590476512908936,0.4840486943721771,0.4386444091796875,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9677459597587584,0.6802733540534973,0.6450362205505371,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8544740676879883,0.4770770668983459,0.3356457650661468,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8173595070838928,0.412787914276123,0.3947190642356872,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6876147389411926,0.2423359751701355,1.1121282577514648,285.0035400390625,284.95001220703125,300.89617919921875,292.6506042480469,298.8532409667969,297.25701904296875,285.0026550292969,1.0,0.6729331612586975,0.0120017705485224,0.6499999761581421,1.0,1.0,-3.514204263687134,1.5399794578552246,1.97422468662262,0.7507776618003845,0.9581825137138368,0.9581825137138368,0.0,221.326416015625,202.0,64297.87109375,0.0,3798.516845703125,1.0,278.8421325683594,282.9664001464844,295.6330261230469,299.7195129394531,293.1499938964844,293.1499938964844,278.54998779296875,33491.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630261063575744,1.0,0.0,0.0,3.7273104190826416,3.72733473777771,9.270100349567656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.484375,0.0,1601.7237548828125,1895.4371337890625,0.0,3979.514892578125,0.9209482669830322,1.0,0.0,3.0,1.0,0.0
18107700,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8637639880180359,0.4833992719650268,0.4381833374500274,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9735758304595948,0.6808151006698608,0.6456488966941833,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8602811098098755,0.478513240814209,0.3366721272468567,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8220248818397522,0.4130117893218994,0.3949197828769684,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6919807195663452,0.2424603253602981,1.112282395362854,284.8761901855469,284.95001220703125,300.90545654296875,292.6452941894531,298.8564147949219,297.2554626464844,284.8744506835937,1.0,0.670699954032898,0.0099641093984246,0.6499999761581421,1.0,1.0,-3.5160553455352783,1.5408154726028442,1.975239872932434,0.7512942552566528,0.8700383305549622,0.8700383305549622,0.0,216.55357360839844,202.0,65237.875,0.0,3774.474609375,1.0,278.5959167480469,282.8205261230469,295.6781005859375,299.934326171875,293.1499938964844,293.1499938964844,278.54998779296875,37566.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690375328063964,1.0,0.0,0.0,3.6954879760742174,3.695512771606445,9.112486054618784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.8857421875,0.0,1596.23095703125,1895.4371337890625,0.0,4032.725341796875,0.9144853353500366,1.0,0.0,3.0,1.0,0.0
18107760,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8682700395584106,0.4826335608959198,0.4372957646846771,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.978959619998932,0.6811977624893188,0.6458163261413574,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8659869432449341,0.4798535108566284,0.3374487459659576,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8264954686164856,0.4131138622760772,0.3948379158973694,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6961873769760132,0.2424921542406082,1.1116093397140503,284.9032287597656,284.95001220703125,300.91461181640625,292.6402282714844,298.858642578125,297.2523193359375,284.9046325683594,1.0,0.668142557144165,0.0079712877050042,0.6499999761581421,1.0,1.0,-3.5152175426483154,1.5404239892959597,1.9747934341430664,0.7511361241340637,0.8672329783439636,0.8672329783439636,0.0,211.8188934326172,190.0,64942.37890625,0.0,3743.966064453125,1.0,278.5572814941406,282.8451232910156,295.66192626953125,299.8616943359375,293.1499938964844,293.1499938964844,278.8500061035156,38591.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970907986164093,1.0,0.0,0.0,3.61857271194458,3.618597030639648,8.73711201165861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6962890625,0.0,1517.7056884765625,1895.4371337890625,0.0,4049.201904296875,0.9004670977592468,1.0,0.0,3.0,1.0,0.0
18107820,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8810114860534668,0.4824826121330261,0.4364439845085144,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.991910994052887,0.6832342147827148,0.6469800472259521,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8810949325561523,0.483636736869812,0.3395507931709289,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8383998870849609,0.4141534566879272,0.3951635360717773,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7073466777801514,0.2430935055017471,1.111514687538147,285.0037841796875,284.95001220703125,300.9325866699219,292.6310119628906,298.8700256347656,297.25836181640625,285.0029296875,1.0,0.6628464460372925,0.0039856438525021,0.6499999761581421,1.0,1.0,-3.5183894634246826,1.5418940782546997,1.976495385169983,0.7518026828765869,0.9587281346321106,0.9587281346321106,0.0,200.6800842285156,178.0,64295.4453125,0.0,3684.9267578125,1.0,278.8421630859375,282.9631042480469,295.6123352050781,299.6976318359375,293.1499938964844,293.1499938964844,278.54998779296875,33515.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636861085891724,1.0,0.0,0.0,3.7301299571990967,3.730154275894165,9.284129305342504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.162109375,0.0,1605.158447265625,1895.4371337890625,0.0,3985.375,0.9216079711914062,1.0,0.0,3.0,1.0,0.0
18107880,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8810114860534668,0.4824826121330261,0.4364439845085144,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.991910994052887,0.6832342147827148,0.6469800472259521,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8810949325561523,0.483636736869812,0.3395507931709289,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8383998870849609,0.4141534566879272,0.3951635360717773,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7073466777801514,0.2430935055017471,1.111514687538147,285.0037841796875,284.95001220703125,300.9325866699219,292.6310119628906,298.8700256347656,297.25836181640625,285.0029296875,1.0,0.6628464460372925,0.0039856438525021,0.6499999761581421,1.0,1.0,-3.5183894634246826,1.5418940782546997,1.976495385169983,0.7518026828765869,0.9587281346321106,0.9587281346321106,0.0,200.6800842285156,178.0,64295.4453125,0.0,3684.9267578125,1.0,278.8421630859375,282.9631042480469,295.6123352050781,299.6976318359375,293.1499938964844,293.1499938964844,278.54998779296875,33515.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636861085891724,1.0,0.0,0.0,3.7301299571990967,3.730154275894165,9.284129305342504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.162109375,0.0,1605.158447265625,1895.4371337890625,0.0,3985.375,0.9216079711914062,1.0,0.0,3.0,1.0,0.0
18107940,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.892828643321991,0.481121689081192,0.4351674020290375,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6843851208686829,0.6412435173988342,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8955307602882385,0.4865315556526184,0.3414546251296997,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8497358560562134,0.4144948720932007,0.3953194618225097,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7172974348068237,0.2432900965213775,1.1112769842147827,284.89959716796875,284.95001220703125,300.95001220703125,292.6229858398437,298.8754272460937,297.2547607421875,284.9002685546875,1.0,0.6568153500556946,0.0,0.6499999761581421,1.0,1.0,-3.512078046798706,1.5389317274093628,1.973146319389344,0.7506922483444214,0.8649919629096985,0.8649919629096985,0.0,190.8080444335937,166.0,64865.98828125,0.0,3610.25732421875,1.0,278.55712890625,282.8390808105469,295.6438293457031,299.8412475585937,293.1499938964844,293.1499938964844,278.8500061035156,38692.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714410305023192,1.0,0.0,0.0,3.619889736175537,3.6199140548706055,8.743473358663323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6220703125,0.0,1519.9034423828125,1895.4371337890625,0.0,4053.890869140625,0.9007322788238524,1.0,0.0,3.0,1.0,0.0
18108000,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.892828643321991,0.481121689081192,0.4351674020290375,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6843851208686829,0.6412435173988342,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8955307602882385,0.4865315556526184,0.3414546251296997,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8497358560562134,0.4144948720932007,0.3953194618225097,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7172974348068237,0.2432900965213775,1.1112769842147827,284.89959716796875,284.95001220703125,300.95001220703125,292.6229858398437,298.8754272460937,297.2547607421875,284.9002685546875,1.0,0.6568153500556946,0.0,0.6499999761581421,1.0,1.0,-3.512078046798706,1.5389317274093628,1.973146319389344,0.7506922483444214,0.8649919629096985,0.8649919629096985,0.0,190.8080444335937,166.0,64865.98828125,0.0,3610.25732421875,1.0,278.55712890625,282.8390808105469,295.6438293457031,299.8412475585937,293.1499938964844,293.1499938964844,278.8500061035156,38692.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714410305023192,1.0,0.0,0.0,3.619889736175537,3.6199140548706055,8.743473358663323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6220703125,0.0,1519.9034423828125,1895.4371337890625,0.0,4053.890869140625,0.9007322788238524,1.0,0.0,3.0,1.0,0.0
18108060,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9034079313278198,0.480838418006897,0.4343772828578949,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6894126534461975,0.6185116171836853,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9089367389678956,0.4902855455875397,0.3436692357063293,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8600559830665588,0.4154061675071716,0.3957023918628692,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7255426049232483,0.243807852268219,1.1116101741790771,284.9863586425781,284.95001220703125,300.9665832519531,292.6153259277344,298.8917236328125,297.2717590332031,284.9849853515625,1.0,0.6489262580871582,0.0,0.6499999761581421,1.0,1.0,-3.487416982650757,1.5275931358337402,1.9598239660263064,0.7449426651000977,0.9404376149177552,0.9404376149177552,0.0,182.01812744140625,154.0,63775.89453125,0.0,3497.988037109375,1.0,278.84210205078125,282.9515991210937,295.59210205078125,299.654052734375,293.1499938964844,293.1499938964844,278.54998779296875,34122.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633699059486388,1.0,0.0,0.0,3.71044397354126,3.710468292236328,9.186393867821608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.880859375,0.0,1587.1793212890625,1895.4371337890625,0.0,3982.56787109375,0.917474091053009,1.0,0.0,3.0,1.0,0.0
18108120,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9034079313278198,0.480838418006897,0.4343772828578949,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6894126534461975,0.6185116171836853,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9089367389678956,0.4902855455875397,0.3436692357063293,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8600559830665588,0.4154061675071716,0.3957023918628692,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7255426049232483,0.243807852268219,1.1116101741790771,284.9863586425781,284.95001220703125,300.9665832519531,292.6153259277344,298.8917236328125,297.2717590332031,284.9849853515625,1.0,0.6489262580871582,0.0,0.6499999761581421,1.0,1.0,-3.487416982650757,1.5275931358337402,1.9598239660263064,0.7449426651000977,0.9404376149177552,0.9404376149177552,0.0,182.01812744140625,154.0,63775.89453125,0.0,3497.988037109375,1.0,278.84210205078125,282.9515991210937,295.59210205078125,299.654052734375,293.1499938964844,293.1499938964844,278.54998779296875,34122.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633699059486388,1.0,0.0,0.0,3.71044397354126,3.710468292236328,9.186393867821608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.880859375,0.0,1587.1793212890625,1895.4371337890625,0.0,3982.56787109375,0.917474091053009,1.0,0.0,3.0,1.0,0.0
18108180,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9151895046234132,0.4795140027999878,0.4331861138343811,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.6956478357315063,0.5953636169433594,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.924065887928009,0.4929482638835907,0.345458060503006,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8711293935775757,0.4156307280063629,0.3958092927932739,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7340913414955139,0.2439592629671096,1.1114238500595093,284.8902893066406,284.95001220703125,300.9808044433594,292.6078186035156,298.907470703125,297.2897644042969,284.8919372558594,1.0,0.6406645178794861,0.0,0.6499999761581421,1.0,1.0,-3.460205316543579,1.5150684118270874,1.9451370239257808,0.7386074066162109,0.8455092310905457,0.8455092310905457,0.0,173.26614379882812,154.0,63817.34375,0.0,3381.531982421875,1.0,278.5599975585937,282.8439636230469,295.6217346191406,299.7646789550781,293.1499938964844,293.1499938964844,278.54998779296875,39894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691649079322816,1.0,0.0,0.0,3.558786392211914,3.558810234069824,8.450786594949022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.740234375,0.0,1462.4461669921875,1895.4371337890625,0.0,4033.8486328125,0.8883218765258789,1.0,0.0,3.0,1.0,0.0
18108240,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9163070917129515,0.4794265031814575,0.4330558776855469,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6962828040122986,0.5932837724685669,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9254711270332336,0.4932011365890503,0.3455972969532013,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8721461892127991,0.4156592190265655,0.3957960307598114,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7348682880401611,0.2439772337675094,1.1113402843475342,284.893798828125,284.95001220703125,300.98199462890625,292.6071472167969,298.9091186523437,297.2919006347656,284.8946533203125,1.0,0.6399027109146118,0.0,0.6499999761581421,1.0,1.0,-3.4575982093811035,1.5138691663742063,1.943729043006897,0.7379920482635498,0.844734251499176,0.844734251499176,0.0,172.48641967773438,157.0,63758.55078125,0.0,3370.8115234375,1.0,278.5575256347656,282.8468017578125,295.6172790527344,299.7513427734375,293.1499938964844,293.1499938964844,278.8500061035156,39644.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689815640449524,1.0,0.0,0.0,3.5516457557678223,3.5516695976257324,8.416907917307981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5390625,0.0,1453.0035400390625,1895.4371337890625,0.0,4032.231689453125,0.8865002393722534,1.0,0.0,3.0,1.0,0.0
18108300,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9212892651557922,0.4793113172054291,0.4325527846813202,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.7006683349609375,0.5843132138252258,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9321022629737854,0.4951363503932953,0.3466687500476837,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8767387270927429,0.4161058664321899,0.3959170281887054,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7383859157562256,0.2442718297243118,1.111532211303711,285.0035705566406,284.95001220703125,300.9892883300781,292.6028747558594,298.921875,297.3092041015625,285.00408935546875,1.0,0.6371746063232422,0.0,0.6499999761581421,1.0,1.0,-3.447845220565796,1.5094239711761477,1.9384211301803589,0.7354483604431152,0.9179807305336,0.9179807305336,0.0,169.2020263671875,157.0,62814.00390625,0.0,3328.700439453125,1.0,278.79913330078125,282.9738464355469,295.5619812011719,299.5224304199219,293.1499938964844,293.1499938964844,278.8500061035156,34710.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621018171310424,1.0,0.0,0.0,3.5918385982513428,3.5918619632720947,8.608488997197128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0517578125,0.0,1459.926513671875,1895.4371337890625,0.0,3971.29931640625,0.8930678367614746,1.0,0.0,3.0,1.0,0.0
18108360,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.92564457654953,0.4792982041835785,0.4324744343757629,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.705082356929779,0.5771639347076416,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9379629492759703,0.4971795380115509,0.3480202853679657,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8807333707809448,0.4166633188724518,0.3963401615619659,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7414878010749817,0.2446729838848114,1.112786054611206,284.9884033203125,284.95001220703125,300.99627685546875,292.5984802246094,298.9346618652344,297.3267517089844,284.9873046875,1.0,0.6353000402450562,0.0,0.6499999761581421,1.0,1.0,-3.442786455154419,1.50711190700531,1.93567442893982,0.7341626882553101,0.9234272241592408,0.9234272241592408,0.0,166.74581909179688,160.0,62848.921875,0.0,3302.51806640625,1.0,278.8424072265625,282.9635009765625,295.5673828125,299.5650329589844,293.1499938964844,293.1499938964844,278.54998779296875,34061.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959256947040558,1.0,0.0,0.0,3.645911931991577,3.645935535430908,8.869632779351377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.03515625,0.0,1514.1395263671875,1895.4371337890625,0.0,3945.959228515625,0.9027804136276244,1.0,0.0,3.0,1.0,0.0
18108420,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9297122955322266,0.4780937135219574,0.4315455555915832,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7122098803520203,0.5694801211357117,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9450974464416504,0.500353991985321,0.350290983915329,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8851052522659302,0.4170506000518799,0.396779865026474,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7449867725372314,0.2450504899024963,1.114533305168152,284.9103088378906,284.95001220703125,301.0094299316406,292.5892944335937,298.9506225585937,297.3451538085937,284.91082763671875,1.0,0.6333895325660706,0.0,0.6499999761581421,1.0,1.0,-3.4377827644348145,1.5048240423202517,1.932958722114563,0.7328944206237793,0.8453181385993958,0.8453181385993958,0.0,164.1572265625,163.0,63288.81640625,0.0,3275.757080078125,1.0,278.5585021972656,282.8650817871094,295.6015930175781,299.6946105957031,293.1499938964844,293.1499938964844,278.8500061035156,38714.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653674960136414,1.0,0.0,0.0,3.5123677253723145,3.512390851974488,8.231770607380895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.0205078125,0.0,1404.9168701171875,1895.4371337890625,0.0,4000.285400390625,0.8771290183067322,1.0,0.0,3.0,1.0,0.0
18108480,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9297122955322266,0.4780937135219574,0.4315455555915832,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7122098803520203,0.5694801211357117,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9450974464416504,0.500353991985321,0.350290983915329,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8851052522659302,0.4170506000518799,0.396779865026474,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7449867725372314,0.2450504899024963,1.114533305168152,284.9103088378906,284.95001220703125,301.0094299316406,292.5892944335937,298.9506225585937,297.3451538085937,284.91082763671875,1.0,0.6333895325660706,0.0,0.6499999761581421,1.0,1.0,-3.4377827644348145,1.5048240423202517,1.932958722114563,0.7328944206237793,0.8453181385993958,0.8453181385993958,0.0,164.1572265625,163.0,63288.81640625,0.0,3275.757080078125,1.0,278.5585021972656,282.8650817871094,295.6015930175781,299.6946105957031,293.1499938964844,293.1499938964844,278.8500061035156,38714.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653674960136414,1.0,0.0,0.0,3.5123677253723145,3.512390851974488,8.231770607380895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.0205078125,0.0,1404.9168701171875,1895.4371337890625,0.0,4000.285400390625,0.8771290183067322,1.0,0.0,3.0,1.0,0.0
18108540,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9316673874855042,0.4779943227767944,0.4311942160129547,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.7190408706665039,0.5659534931182861,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.949954390525818,0.5044471025466919,0.3529448211193084,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8875638246536255,0.4180667698383331,0.3975324332714081,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7470163106918335,0.2457993477582931,1.1171855926513672,285.00115966796875,284.95001220703125,301.0214233398437,292.5796813964844,298.96728515625,297.36529541015625,285.0003967285156,1.0,0.6333337426185608,0.0,0.6499999761581421,1.0,1.0,-3.4403953552246094,1.5060501098632812,1.934345245361328,0.7333747148513794,0.9309703707695008,0.9309703707695008,0.0,163.1947021484375,166.0,62752.8359375,0.0,3276.14013671875,1.0,278.8414001464844,282.9736022949219,295.5579528808594,299.5434875488281,293.1499938964844,293.1499938964844,278.54998779296875,33427.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957571804523468,1.0,0.0,0.0,3.630509853363037,3.630533218383789,8.794851851234853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.8427734375,0.0,1492.445556640625,1895.4371337890625,0.0,3930.9111328125,0.8991248607635498,1.0,0.0,3.0,1.0,0.0
