time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108600,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9316673874855042,0.4779943227767944,0.4311942160129547,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.7190408706665039,0.5659534931182861,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.949954390525818,0.5044471025466919,0.3529448211193084,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8875638246536255,0.4180667698383331,0.3975324332714081,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7470163106918335,0.2457993477582931,1.1171855926513672,285.00115966796875,284.95001220703125,301.0214233398437,292.5796813964844,298.96728515625,297.36529541015625,285.0003967285156,1.0,0.6333337426185608,0.0,0.6499999761581421,1.0,1.0,-3.4403953552246094,1.5060501098632812,1.934345245361328,0.7333747148513794,0.9309703707695008,0.9309703707695008,0.0,163.1947021484375,166.0,62752.8359375,0.0,3276.14013671875,1.0,278.8414001464844,282.9736022949219,295.5579528808594,299.5434875488281,293.1499938964844,293.1499938964844,278.54998779296875,33427.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957571804523468,1.0,0.0,0.0,3.630509853363037,3.630533218383789,8.794851851234853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.8427734375,0.0,1492.445556640625,1895.4371337890625,0.0,3930.9111328125,0.8991248607635498,1.0,0.0,3.0,1.0,0.0
18108660,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9302884936332704,0.4767186939716339,0.4303138256072998,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.7240356802940369,0.5669519901275635,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9516650438308716,0.5076192021369934,0.3553041815757751,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8874003291130066,0.4183786511421203,0.3980195820331573,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7470269799232483,0.2461006939411163,1.1192069053649902,284.91357421875,284.95001220703125,301.03228759765625,292.5696105957031,298.97393798828125,297.3685302734375,284.91412353515625,1.0,0.6344924569129944,0.0,0.6499999761581421,1.0,1.0,-3.4463918209075928,1.5088167190551758,1.937574982643128,0.7347497940063477,0.8516779541969299,0.8516779541969299,0.0,163.76544189453125,184.0,63448.68359375,0.0,3293.353759765625,1.0,278.5584716796875,282.8628845214844,295.5910339355469,299.69189453125,293.1499938964844,293.1499938964844,278.8500061035156,38218.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655340909957886,1.0,0.0,0.0,3.523137092590332,3.523160219192505,8.282327144115698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.505859375,0.0,1412.5745849609375,1895.4371337890625,0.0,4001.76123046875,0.8790766000747681,1.0,0.0,3.0,1.0,0.0
18108720,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9302884936332704,0.4767186939716339,0.4303138256072998,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.7240356802940369,0.5669519901275635,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9516650438308716,0.5076192021369934,0.3553041815757751,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8874003291130066,0.4183786511421203,0.3980195820331573,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7470269799232483,0.2461006939411163,1.1192069053649902,284.91357421875,284.95001220703125,301.03228759765625,292.5696105957031,298.97393798828125,297.3685302734375,284.91412353515625,1.0,0.6344924569129944,0.0,0.6499999761581421,1.0,1.0,-3.4463918209075928,1.5088167190551758,1.937574982643128,0.7347497940063477,0.8516779541969299,0.8516779541969299,0.0,163.76544189453125,184.0,63448.68359375,0.0,3293.353759765625,1.0,278.5584716796875,282.8628845214844,295.5910339355469,299.69189453125,293.1499938964844,293.1499938964844,278.8500061035156,38218.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655340909957886,1.0,0.0,0.0,3.523137092590332,3.523160219192505,8.282327144115698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.505859375,0.0,1412.5745849609375,1895.4371337890625,0.0,4001.76123046875,0.8790766000747681,1.0,0.0,3.0,1.0,0.0
18108780,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9205268621444702,0.4766200482845306,0.4301426410675049,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.7280157208442688,0.5823005437850952,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9450650811195374,0.5117759108543396,0.3581442832946777,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8800455331802368,0.4193742871284485,0.398950845003128,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7414581775665283,0.2467734664678573,1.1225464344024658,285.0141906738281,284.95001220703125,301.0419921875,292.55914306640625,298.9809265136719,297.3721923828125,285.0138244628906,1.0,0.641686201095581,0.0,0.6499999761581421,1.0,1.0,-3.4731624126434326,1.5212023258209229,1.951960086822509,0.7406471371650696,0.9487525820732116,0.9487525820732116,0.0,169.67047119140625,202.0,63237.21875,0.0,3390.810546875,1.0,278.8415222167969,282.9752502441406,295.5449523925781,299.5542907714844,293.1499938964844,293.1499938964844,278.54998779296875,32886.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959177017211914,1.0,0.0,0.0,3.6571505069732666,3.6571738719940186,8.924398002818634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.7265625,0.0,1517.8004150390625,1895.4371337890625,0.0,3945.24609375,0.9047947525978088,1.0,0.0,3.0,1.0,0.0
18108840,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9205268621444702,0.4766200482845306,0.4301426410675049,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.7280157208442688,0.5823005437850952,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9450650811195374,0.5117759108543396,0.3581442832946777,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8800455331802368,0.4193742871284485,0.398950845003128,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7414581775665283,0.2467734664678573,1.1225464344024658,285.0141906738281,284.95001220703125,301.0419921875,292.55914306640625,298.9809265136719,297.3721923828125,285.0138244628906,1.0,0.641686201095581,0.0,0.6499999761581421,1.0,1.0,-3.4731624126434326,1.5212023258209229,1.951960086822509,0.7406471371650696,0.9487525820732116,0.9487525820732116,0.0,169.67047119140625,202.0,63237.21875,0.0,3390.810546875,1.0,278.8415222167969,282.9752502441406,295.5449523925781,299.5542907714844,293.1499938964844,293.1499938964844,278.54998779296875,32886.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959177017211914,1.0,0.0,0.0,3.6571505069732666,3.6571738719940186,8.924398002818634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.7265625,0.0,1517.8004150390625,1895.4371337890625,0.0,3945.24609375,0.9047947525978088,1.0,0.0,3.0,1.0,0.0
18108900,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9132615923881532,0.4760423302650451,0.4300613403320312,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.7284784913063049,0.5943672060966492,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9391623139381408,0.5134358406066895,0.3595881760120392,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.874341607093811,0.4195882081985473,0.3994847536087036,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7371373772621155,0.2469250261783599,1.1245131492614746,284.8939514160156,284.95001220703125,301.0464172363281,292.55377197265625,298.9784545898437,297.3636169433594,284.892578125,1.0,0.6467899680137634,0.0,0.6499999761581421,1.0,1.0,-3.492319107055664,1.5300192832946775,1.9622998237609863,0.7450911402702332,0.870215117931366,0.870215117931366,0.0,174.33926391601562,202.0,64440.8515625,0.0,3464.032958984375,1.0,278.59735107421875,282.83184814453125,295.5938415527344,299.7869873046875,293.1499938964844,293.1499938964844,278.54998779296875,36683.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660974740982056,1.0,0.0,0.0,3.642173767089844,3.642197847366333,8.851453685565502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.0126953125,0.0,1529.5828857421875,1895.4371337890625,0.0,4006.749267578125,0.902091145515442,1.0,0.0,3.0,1.0,0.0
18108960,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.904675543308258,0.4753272831439972,0.4295844435691833,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9990000128746032,0.7279324531555176,0.609235942363739,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9314276576042176,0.5149756073951721,0.3607828021049499,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8673101663589478,0.4196639657020569,0.3997582793235779,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7317575216293335,0.2469417750835418,1.1256402730941772,284.922607421875,284.95001220703125,301.0505676269531,292.5483093261719,298.9728088378906,297.3495178222656,284.9242858886719,1.0,0.6525615453720093,0.0,0.6499999761581421,1.0,1.0,-3.5127477645874023,1.5394145250320437,1.973333120346069,0.7498317956924438,0.8747575879096985,0.8747575879096985,0.0,180.06088256835938,220.0,64522.921875,0.0,3547.400146484375,1.0,278.55767822265625,282.85186767578125,295.5809631347656,299.7403869628906,293.1499938964844,293.1499938964844,278.8500061035156,37396.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692597389221193,1.0,0.0,0.0,3.5904428958892822,3.5904667377471924,8.601800232099777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.998046875,0.0,1478.1893310546875,1895.4371337890625,0.0,4034.684814453125,0.8934038281440735,1.0,0.0,3.0,1.0,0.0
18109020,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8886739015579224,0.4751389622688293,0.4295530021190643,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.7257442474365234,0.6416357159614563,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9158408641815186,0.5191320180892944,0.3637868165969848,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8533878922462463,0.4205658733844757,0.4008437991142273,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7207867503166199,0.2473678141832351,1.1290901899337769,285.03277587890625,284.95001220703125,301.0580139160156,292.5370788574219,298.9634094238281,297.3251037597656,285.0323791503906,1.0,0.6657452583312988,0.0,0.6499999761581421,1.0,1.0,-3.560740232467652,1.5614663362503052,1.9992738962173464,0.7609230279922485,0.9881490468978882,0.9881490468978882,0.0,193.1178131103516,223.0,64583.3984375,0.0,3744.49755859375,1.0,278.84210205078125,282.9677429199219,295.53387451171875,299.6239013671875,293.1499938964844,293.1499938964844,278.54998779296875,32361.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651831388473512,1.0,0.0,0.0,3.742721796035767,3.742746114730835,9.346916840513586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.56640625,0.0,1610.87939453125,1895.4371337890625,0.0,3998.652099609375,0.923734486103058,1.0,0.0,3.0,1.0,0.0
18109080,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8886739015579224,0.4751389622688293,0.4295530021190643,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.7257442474365234,0.6416357159614563,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9158408641815186,0.5191320180892944,0.3637868165969848,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8533878922462463,0.4205658733844757,0.4008437991142273,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7207867503166199,0.2473678141832351,1.1290901899337769,285.03277587890625,284.95001220703125,301.0580139160156,292.5370788574219,298.9634094238281,297.3251037597656,285.0323791503906,1.0,0.6657452583312988,0.0,0.6499999761581421,1.0,1.0,-3.560740232467652,1.5614663362503052,1.9992738962173464,0.7609230279922485,0.9881490468978882,0.9881490468978882,0.0,193.1178131103516,223.0,64583.3984375,0.0,3744.49755859375,1.0,278.84210205078125,282.9677429199219,295.53387451171875,299.6239013671875,293.1499938964844,293.1499938964844,278.54998779296875,32361.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651831388473512,1.0,0.0,0.0,3.742721796035767,3.742746114730835,9.346916840513586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.56640625,0.0,1610.87939453125,1895.4371337890625,0.0,3998.652099609375,0.923734486103058,1.0,0.0,3.0,1.0,0.0
18109140,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8767488598823547,0.4735617935657501,0.4288156628608703,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.7207898497581482,0.6664162278175354,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9054408073425292,0.5221554040908813,0.3663558065891266,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8434985280036926,0.420604258775711,0.401475727558136,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7123634815216064,0.2471882104873657,1.1307919025421145,284.912353515625,284.95001220703125,301.0643005371094,292.5255126953125,298.9442749023437,297.284912109375,284.913818359375,1.0,0.6751754283905029,0.0,0.6499999761581421,1.0,1.0,-3.5955920219421387,1.5773926973342896,2.01819920539856,0.7693377733230591,0.8982375264167786,0.8982375264167786,0.0,203.4444122314453,226.0,65985.3203125,0.0,3895.90185546875,1.0,278.5564880371094,282.8174133300781,295.56597900390625,299.8211364746094,293.1499938964844,293.1499938964844,278.8500061035156,37207.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768438935279846,1.0,0.0,0.0,3.700172901153565,3.700197458267212,9.135604841503664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9658203125,0.0,1598.869873046875,1895.4371337890625,0.0,4101.22900390625,0.917393147945404,1.0,0.0,3.0,1.0,0.0
18109200,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8767488598823547,0.4735617935657501,0.4288156628608703,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.7207898497581482,0.6664162278175354,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9054408073425292,0.5221554040908813,0.3663558065891266,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8434985280036926,0.420604258775711,0.401475727558136,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7123634815216064,0.2471882104873657,1.1307919025421145,284.912353515625,284.95001220703125,301.0643005371094,292.5255126953125,298.9442749023437,297.284912109375,284.913818359375,1.0,0.6751754283905029,0.0,0.6499999761581421,1.0,1.0,-3.5955920219421387,1.5773926973342896,2.01819920539856,0.7693377733230591,0.8982375264167786,0.8982375264167786,0.0,203.4444122314453,226.0,65985.3203125,0.0,3895.90185546875,1.0,278.5564880371094,282.8174133300781,295.56597900390625,299.8211364746094,293.1499938964844,293.1499938964844,278.8500061035156,37207.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768438935279846,1.0,0.0,0.0,3.700172901153565,3.700197458267212,9.135604841503664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.9658203125,0.0,1598.869873046875,1895.4371337890625,0.0,4101.22900390625,0.917393147945404,1.0,0.0,3.0,1.0,0.0
18109260,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8675678372383118,0.4731445014476776,0.428405612707138,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9975906014442444,0.716893196105957,0.6799585223197937,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8983426094055176,0.5261549353599548,0.369128555059433,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8359437584877014,0.4212602078914642,0.402171641588211,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7052325010299683,0.247330904006958,1.1321877241134644,285.02325439453125,284.95001220703125,301.0694274902344,292.5136413574219,298.93536376953125,297.2641906738281,285.0216979980469,1.0,0.6820719838142395,0.0,0.6499999761581421,1.0,1.0,-3.6172854900360094,1.5872811079025269,2.030004501342773,0.7746575474739075,1.0,1.0,0.0,211.9127349853516,229.0,65577.8125,0.0,4004.11181640625,1.0,278.8436584472656,282.9416809082031,295.50927734375,299.673095703125,293.1499938964844,293.1499938964844,278.54998779296875,32984.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726241827011108,1.0,0.0,0.0,3.826947927474976,3.82697319984436,9.772336397873005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.0625,0.0,1715.4324951171875,1895.4371337890625,0.0,4064.285888671875,0.9427948594093324,1.0,0.0,3.0,1.0,0.0
18109320,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8675678372383118,0.4731445014476776,0.428405612707138,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9975906014442444,0.716893196105957,0.6799585223197937,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8983426094055176,0.5261549353599548,0.369128555059433,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8359437584877014,0.4212602078914642,0.402171641588211,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7052325010299683,0.247330904006958,1.1321877241134644,285.02325439453125,284.95001220703125,301.0694274902344,292.5136413574219,298.93536376953125,297.2641906738281,285.0216979980469,1.0,0.6820719838142395,0.0,0.6499999761581421,1.0,1.0,-3.6172854900360094,1.5872811079025269,2.030004501342773,0.7746575474739075,1.0,1.0,0.0,211.9127349853516,229.0,65577.8125,0.0,4004.11181640625,1.0,278.8436584472656,282.9416809082031,295.50927734375,299.673095703125,293.1499938964844,293.1499938964844,278.54998779296875,32984.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726241827011108,1.0,0.0,0.0,3.826947927474976,3.82697319984436,9.772336397873005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.0625,0.0,1715.4324951171875,1895.4371337890625,0.0,4064.285888671875,0.9427948594093324,1.0,0.0,3.0,1.0,0.0
18109380,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8576765060424805,0.471371442079544,0.4274869263172149,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9883580803871156,0.7140659689903259,0.6773934960365295,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8904041051864624,0.5290214419364929,0.3715856671333313,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8278018236160278,0.421082466840744,0.4025903344154358,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6973435878753662,0.2469823360443115,1.1329647302627563,284.8922119140625,284.95001220703125,301.07342529296875,292.5014953613281,298.9273376464844,297.24676513671875,284.8935546875,1.0,0.6861910820007324,0.0,0.6499999761581421,1.0,1.0,-3.617485046386719,1.587370991706848,2.03011417388916,0.7747129797935486,0.8960416316986084,0.8960416316986084,0.0,220.39540100097656,232.0,66436.96875,0.0,4057.04931640625,1.0,278.55694580078125,282.79168701171875,295.5323791503906,299.8263244628906,293.1499938964844,293.1499938964844,278.8500061035156,38193.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824228882789612,1.0,0.0,0.0,3.7478742599487305,3.7478995323181152,9.372669182994288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2021484375,0.0,1661.66162109375,1895.4371337890625,0.0,4149.74853515625,0.9286834597587584,1.0,0.0,3.0,1.0,0.0
18109440,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8576765060424805,0.471371442079544,0.4274869263172149,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9883580803871156,0.7140659689903259,0.6773934960365295,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8904041051864624,0.5290214419364929,0.3715856671333313,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8278018236160278,0.421082466840744,0.4025903344154358,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6973435878753662,0.2469823360443115,1.1329647302627563,284.8922119140625,284.95001220703125,301.07342529296875,292.5014953613281,298.9273376464844,297.24676513671875,284.8935546875,1.0,0.6861910820007324,0.0,0.6499999761581421,1.0,1.0,-3.617485046386719,1.587370991706848,2.03011417388916,0.7747129797935486,0.8960416316986084,0.8960416316986084,0.0,220.39540100097656,232.0,66436.96875,0.0,4057.04931640625,1.0,278.55694580078125,282.79168701171875,295.5323791503906,299.8263244628906,293.1499938964844,293.1499938964844,278.8500061035156,38193.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824228882789612,1.0,0.0,0.0,3.7478742599487305,3.7478995323181152,9.372669182994288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2021484375,0.0,1661.66162109375,1895.4371337890625,0.0,4149.74853515625,0.9286834597587584,1.0,0.0,3.0,1.0,0.0
18109500,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8542268872261047,0.4710437953472137,0.4269853830337524,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.98504638671875,0.7137625813484192,0.6767542362213135,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8879793286323547,0.5309348106384277,0.3727811872959137,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8250008821487427,0.4212822318077087,0.4026942849159241,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6945710778236389,0.2469827681779861,1.1329221725463867,285.0132751464844,284.95001220703125,301.07501220703125,292.49530029296875,298.9274597167969,297.24566650390625,285.01495361328125,1.0,0.6877028942108154,0.0,0.6499999761581421,1.0,1.0,-3.6176159381866455,1.5874525308609009,2.030163288116455,0.7746164202690125,0.9782023429870604,0.9782023429870604,0.0,223.4351043701172,232.0,65489.203125,0.0,4076.183837890625,1.0,278.8041381835937,282.9301452636719,295.4735107421875,299.59918212890625,293.1499938964844,293.1499938964844,278.8500061035156,34362.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773849844932556,1.0,0.0,0.0,3.787254571914673,3.78727960586548,9.570668453307007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.8779296875,0.0,1678.587890625,1895.4371337890625,0.0,4105.951171875,0.9363279938697816,1.0,0.0,3.0,1.0,0.0
18109560,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.852188766002655,0.4709199965000152,0.4269219934940338,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9830480813980104,0.7138913869857788,0.6768196821212769,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8869995474815369,0.5330379605293274,0.374271035194397,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8233992457389832,0.4216599464416504,0.4030840098857879,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6929661631584167,0.2471257746219635,1.1337308883666992,285.0067138671875,284.95001220703125,301.0762939453125,292.4890441894531,298.9291381835937,297.2475280761719,285.0055847167969,1.0,0.6891805529594421,0.0,0.6499999761581421,1.0,1.0,-3.620848655700684,1.5889465808868408,2.0319020748138428,0.7752856612205505,0.9945451021194458,0.9945451021194458,0.0,225.5840759277344,235.0,65633.515625,0.0,4097.9765625,1.0,278.8440246582031,282.9252014160156,295.47332763671875,299.64422607421875,293.1499938964844,293.1499938964844,278.54998779296875,33658.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758995175361632,1.0,0.0,0.0,3.845301866531372,3.845327615737915,9.866297432381543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.431640625,0.0,1743.041748046875,1895.4371337890625,0.0,4092.97900390625,0.9474932551383972,1.0,0.0,3.0,1.0,0.0
18109620,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8473936915397644,0.4693160057067871,0.425966739654541,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9784643054008484,0.7130111455917358,0.6764519214630127,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8843418955802917,0.5360910892486572,0.3767164647579193,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8196716904640198,0.4215693771839142,0.4033931791782379,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6893157362937927,0.246913656592369,1.1342542171478271,284.8925476074219,284.95001220703125,301.0780029296875,292.47637939453125,298.9259338378906,297.24041748046875,284.8941955566406,1.0,0.6916355490684509,0.0,0.6499999761581421,1.0,1.0,-3.623210430145264,1.590023159980774,2.03318738937378,0.7758609056472778,0.8918548226356506,0.8918548226356506,0.0,230.0368804931641,238.0,66395.84375,0.0,4131.74853515625,1.0,278.5560607910156,282.79034423828125,295.4999389648437,299.7896423339844,293.1499938964844,293.1499938964844,278.8500061035156,38645.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840995669364928,1.0,0.0,0.0,3.74562668800354,3.745652198791504,9.361431807519692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.01171875,0.0,1662.4921875,1895.4371337890625,0.0,4164.25537109375,0.9285665154457092,1.0,0.0,3.0,1.0,0.0
18109680,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8473936915397644,0.4693160057067871,0.425966739654541,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9784643054008484,0.7130111455917358,0.6764519214630127,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8843418955802917,0.5360910892486572,0.3767164647579193,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8196716904640198,0.4215693771839142,0.4033931791782379,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6893157362937927,0.246913656592369,1.1342542171478271,284.8925476074219,284.95001220703125,301.0780029296875,292.47637939453125,298.9259338378906,297.24041748046875,284.8941955566406,1.0,0.6916355490684509,0.0,0.6499999761581421,1.0,1.0,-3.623210430145264,1.590023159980774,2.03318738937378,0.7758609056472778,0.8918548226356506,0.8918548226356506,0.0,230.0368804931641,238.0,66395.84375,0.0,4131.74853515625,1.0,278.5560607910156,282.79034423828125,295.4999389648437,299.7896423339844,293.1499938964844,293.1499938964844,278.8500061035156,38645.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840995669364928,1.0,0.0,0.0,3.74562668800354,3.745652198791504,9.361431807519692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.01171875,0.0,1662.4921875,1895.4371337890625,0.0,4164.25537109375,0.9285665154457092,1.0,0.0,3.0,1.0,0.0
18109740,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8442556262016296,0.4689940810203552,0.4254616498947143,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.975427746772766,0.7135199904441833,0.6766526699066162,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8833904266357422,0.5402816534042358,0.3794732689857483,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8173006772994995,0.422231376171112,0.4038959741592407,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.686954915523529,0.24716417491436,1.1351813077926636,285.00897216796875,284.95001220703125,301.0785827636719,292.4634704589844,298.92889404296875,297.2449645996094,285.0079040527344,1.0,0.6938542127609253,0.0,0.6499999761581421,1.0,1.0,-3.6278696060180655,1.5921903848648071,2.0356791019439697,0.776739776134491,0.9930501580238342,0.9930501580238342,0.0,233.2849884033203,241.0,65604.875,0.0,4164.22607421875,1.0,278.8438415527344,282.9250183105469,295.4447631835937,299.61236572265625,293.1499938964844,293.1499938964844,278.54998779296875,33714.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769383072853088,1.0,0.0,0.0,3.8434903621673584,3.843515872955322,9.8570035333978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.283203125,0.0,1741.2705078125,1895.4371337890625,0.0,4102.05322265625,0.9471050500869752,1.0,0.0,3.0,1.0,0.0
18109800,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8442556262016296,0.4689940810203552,0.4254616498947143,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.975427746772766,0.7135199904441833,0.6766526699066162,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8833904266357422,0.5402816534042358,0.3794732689857483,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8173006772994995,0.422231376171112,0.4038959741592407,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.686954915523529,0.24716417491436,1.1351813077926636,285.00897216796875,284.95001220703125,301.0785827636719,292.4634704589844,298.92889404296875,297.2449645996094,285.0079040527344,1.0,0.6938542127609253,0.0,0.6499999761581421,1.0,1.0,-3.6278696060180655,1.5921903848648071,2.0356791019439697,0.776739776134491,0.9930501580238342,0.9930501580238342,0.0,233.2849884033203,241.0,65604.875,0.0,4164.22607421875,1.0,278.8438415527344,282.9250183105469,295.4447631835937,299.61236572265625,293.1499938964844,293.1499938964844,278.54998779296875,33714.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769383072853088,1.0,0.0,0.0,3.8434903621673584,3.843515872955322,9.8570035333978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.283203125,0.0,1741.2705078125,1895.4371337890625,0.0,4102.05322265625,0.9471050500869752,1.0,0.0,3.0,1.0,0.0
18109860,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8406025171279907,0.467444509267807,0.4245311319828033,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9718290567398072,0.7128341197967529,0.6765123605728149,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8818957209587097,0.5434244275093079,0.3819642961025238,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8145144581794739,0.4221706092357635,0.4042073786258697,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6842827200889587,0.2470051497220993,1.1358246803283691,284.8949890136719,284.95001220703125,301.0780029296875,292.4503479003906,298.92559814453125,297.239501953125,284.8966064453125,1.0,0.6959404945373535,0.0,0.6499999761581421,1.0,1.0,-3.630737543106079,1.5934981107711792,2.037239551544189,0.7774344086647034,0.8922944068908691,0.8922944068908691,0.0,236.84890747070312,244.0,66380.3515625,0.0,4193.9404296875,1.0,278.5560913085937,282.7900085449219,295.47320556640625,299.760986328125,293.1499938964844,293.1499938964844,278.8500061035156,38601.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850232601165771,1.0,0.0,0.0,3.745162487030029,3.745187759399414,9.359111459161796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2939453125,0.0,1661.6112060546875,1895.4371337890625,0.0,4172.232421875,0.9284421801567078,1.0,0.0,3.0,1.0,0.0
18109920,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8406025171279907,0.467444509267807,0.4245311319828033,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9718290567398072,0.7128341197967529,0.6765123605728149,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8818957209587097,0.5434244275093079,0.3819642961025238,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8145144581794739,0.4221706092357635,0.4042073786258697,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6842827200889587,0.2470051497220993,1.1358246803283691,284.8949890136719,284.95001220703125,301.0780029296875,292.4503479003906,298.92559814453125,297.239501953125,284.8966064453125,1.0,0.6959404945373535,0.0,0.6499999761581421,1.0,1.0,-3.630737543106079,1.5934981107711792,2.037239551544189,0.7774344086647034,0.8922944068908691,0.8922944068908691,0.0,236.84890747070312,244.0,66380.3515625,0.0,4193.9404296875,1.0,278.5560913085937,282.7900085449219,295.47320556640625,299.760986328125,293.1499938964844,293.1499938964844,278.8500061035156,38601.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850232601165771,1.0,0.0,0.0,3.745162487030029,3.745187759399414,9.359111459161796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2939453125,0.0,1661.6112060546875,1895.4371337890625,0.0,4172.232421875,0.9284421801567078,1.0,0.0,3.0,1.0,0.0
18109980,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8380002975463867,0.4671336114406585,0.4240286946296692,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9692079424858092,0.7133495211601257,0.6767362952232361,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8814799785614014,0.5476816296577454,0.3847580254077911,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8125619292259216,0.4228298366069793,0.4046979248523712,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6823799014091492,0.2472735792398452,1.136788249015808,285.01031494140625,284.95001220703125,301.0762939453125,292.43707275390625,298.9278869628906,297.2446594238281,285.0092163085937,1.0,0.6979719996452332,0.0,0.6499999761581421,1.0,1.0,-3.6355018615722656,1.5957130193710327,2.039788722991944,0.778336226940155,0.9939631819725036,0.9939631819725036,0.0,239.6948699951172,247.0,65594.1875,0.0,4224.3427734375,1.0,278.8438415527344,282.9237060546875,295.4183654785156,299.5848693847656,293.1499938964844,293.1499938964844,278.54998779296875,33685.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778811931610109,1.0,0.0,0.0,3.844131231307984,3.8441567420959473,9.86029021987633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.109375,0.0,1741.8262939453125,1895.4371337890625,0.0,4110.2783203125,0.9472320079803468,1.0,0.0,3.0,1.0,0.0
18110040,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8380002975463867,0.4671336114406585,0.4240286946296692,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9692079424858092,0.7133495211601257,0.6767362952232361,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8814799785614014,0.5476816296577454,0.3847580254077911,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8125619292259216,0.4228298366069793,0.4046979248523712,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6823799014091492,0.2472735792398452,1.136788249015808,285.01031494140625,284.95001220703125,301.0762939453125,292.43707275390625,298.9278869628906,297.2446594238281,285.0092163085937,1.0,0.6979719996452332,0.0,0.6499999761581421,1.0,1.0,-3.6355018615722656,1.5957130193710327,2.039788722991944,0.778336226940155,0.9939631819725036,0.9939631819725036,0.0,239.6948699951172,247.0,65594.1875,0.0,4224.3427734375,1.0,278.8438415527344,282.9237060546875,295.4183654785156,299.5848693847656,293.1499938964844,293.1499938964844,278.54998779296875,33685.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778811931610109,1.0,0.0,0.0,3.844131231307984,3.8441567420959473,9.86029021987633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.109375,0.0,1741.8262939453125,1895.4371337890625,0.0,4110.2783203125,0.9472320079803468,1.0,0.0,3.0,1.0,0.0
18110100,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8367196321487427,0.4664542078971863,0.4237894415855407,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.967909574508667,0.713104248046875,0.6768978238105774,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8812854886054993,0.5493552684783936,0.3861714899539947,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8116205334663391,0.4228776097297668,0.4049986004829407,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6814960837364197,0.247259572148323,1.1375510692596436,284.8775329589844,284.95001220703125,301.07501220703125,292.43035888671875,298.9264831542969,297.2431030273437,284.8749694824219,1.0,0.6990458965301514,0.0,0.6499999761581421,1.0,1.0,-3.63839602470398,1.5970313549041748,2.0413646697998047,0.7790424823760986,0.9036940932273864,0.9036940932273864,0.0,241.1630706787109,247.0,66663.7109375,0.0,4241.21240234375,1.0,278.59344482421875,282.77081298828125,295.4629211425781,299.80401611328125,293.1499938964844,293.1499938964844,278.54998779296875,37126.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839181900024414,1.0,0.0,0.0,3.820828914642334,3.820854902267456,9.741110034156009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.8310546875,0.0,1740.4844970703125,1895.4371337890625,0.0,4162.68798828125,0.9425735473632812,1.0,0.0,3.0,1.0,0.0
18110160,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8346759080886841,0.4655867516994476,0.4230938553810119,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.965749740600586,0.7126038670539856,0.6765426993370056,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8802863955497742,0.5508622527122498,0.3872731328010559,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8099724054336548,0.422749400138855,0.4049863219261169,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6799705624580383,0.24711275100708,1.137407898902893,284.8953857421875,284.95001220703125,301.07342529296875,292.4236145019531,298.9237976074219,297.2395324707031,284.8970031738281,1.0,0.699951171875,0.0,0.6499999761581421,1.0,1.0,-3.638273477554321,1.596976637840271,2.04129695892334,0.7790063619613647,0.8931416273117065,0.8931416273117065,0.0,243.07830810546875,250.0,66377.3671875,0.0,4252.78271484375,1.0,278.556396484375,282.78790283203125,295.446533203125,299.73388671875,293.1499938964844,293.1499938964844,278.8500061035156,38538.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859873652458192,1.0,0.0,0.0,3.747161865234375,3.747187376022339,9.369107374368468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.07421875,0.0,1663.4769287109375,1895.4371337890625,0.0,4180.546875,0.9289178848266602,1.0,0.0,3.0,1.0,0.0
18110220,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8322543501853943,0.4652659893035888,0.4225830435752868,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9631685614585876,0.7130340337753296,0.6766898036003113,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8800296783447266,0.5551626682281494,0.3900936543941498,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8081033825874329,0.4233823120594024,0.4054509699344635,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.678207278251648,0.2473697364330291,1.1383157968521118,285.0102233886719,284.95001220703125,301.0694274902344,292.4100341796875,298.9251403808594,297.24481201171875,285.0091247558594,1.0,0.701913595199585,0.0,0.6499999761581421,1.0,1.0,-3.642869234085083,1.5991140604019165,2.043755292892456,0.7798680067062378,0.9944937825202942,0.9944937825202942,0.0,245.8422241210937,253.0,65583.8984375,0.0,4282.353515625,1.0,278.8438720703125,282.9212951660156,295.39141845703125,299.55718994140625,293.1499938964844,293.1499938964844,278.54998779296875,33689.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788828492164612,1.0,0.0,0.0,3.8458268642425537,3.8458523750305176,9.868990673567168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9453125,0.0,1743.930419921875,1895.4371337890625,0.0,4119.0048828125,0.9476177096366882,1.0,0.0,3.0,1.0,0.0
18110280,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8322543501853943,0.4652659893035888,0.4225830435752868,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9631685614585876,0.7130340337753296,0.6766898036003113,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8800296783447266,0.5551626682281494,0.3900936543941498,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8081033825874329,0.4233823120594024,0.4054509699344635,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.678207278251648,0.2473697364330291,1.1383157968521118,285.0102233886719,284.95001220703125,301.0694274902344,292.4100341796875,298.9251403808594,297.24481201171875,285.0091247558594,1.0,0.701913595199585,0.0,0.6499999761581421,1.0,1.0,-3.642869234085083,1.5991140604019165,2.043755292892456,0.7798680067062378,0.9944937825202942,0.9944937825202942,0.0,245.8422241210937,253.0,65583.8984375,0.0,4282.353515625,1.0,278.8438720703125,282.9212951660156,295.39141845703125,299.55718994140625,293.1499938964844,293.1499938964844,278.54998779296875,33689.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788828492164612,1.0,0.0,0.0,3.8458268642425537,3.8458523750305176,9.868990673567168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9453125,0.0,1743.930419921875,1895.4371337890625,0.0,4119.0048828125,0.9476177096366882,1.0,0.0,3.0,1.0,0.0
18110340,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8290900588035583,0.4637131989002228,0.4216426610946655,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9596983194351196,0.7121974229812622,0.67641282081604,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8789695501327515,0.558370053768158,0.3926299512386322,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8055470585823059,0.4232726693153381,0.4057128429412842,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6759197115898132,0.2471934854984283,1.138870120048523,284.8947448730469,284.95001220703125,301.0643005371094,292.3963623046875,298.92010498046875,297.23980712890625,284.89630126953125,1.0,0.7038413882255554,0.0,0.6499999761581421,1.0,1.0,-3.645449161529541,1.6002893447875977,2.045159816741944,0.7804951071739197,0.8930890560150146,0.8930890560150146,0.0,249.18788146972656,256.0,66363.765625,0.0,4310.13671875,1.0,278.5560607910156,282.78497314453125,295.4194641113281,299.7056884765625,293.1499938964844,293.1499938964844,278.8500061035156,38586.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987019956111908,1.0,0.0,0.0,3.7486495971679688,3.7486751079559326,9.376548177897348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.333984375,0.0,1665.5882568359375,1895.4371337890625,0.0,4189.43896484375,0.9291976094245912,1.0,0.0,3.0,1.0,0.0
18110400,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8290900588035583,0.4637131989002228,0.4216426610946655,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9596983194351196,0.7121974229812622,0.67641282081604,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8789695501327515,0.558370053768158,0.3926299512386322,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8055470585823059,0.4232726693153381,0.4057128429412842,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6759197115898132,0.2471934854984283,1.138870120048523,284.8947448730469,284.95001220703125,301.0643005371094,292.3963623046875,298.92010498046875,297.23980712890625,284.89630126953125,1.0,0.7038413882255554,0.0,0.6499999761581421,1.0,1.0,-3.645449161529541,1.6002893447875977,2.045159816741944,0.7804951071739197,0.8930890560150146,0.8930890560150146,0.0,249.18788146972656,256.0,66363.765625,0.0,4310.13671875,1.0,278.5560607910156,282.78497314453125,295.4194641113281,299.7056884765625,293.1499938964844,293.1499938964844,278.8500061035156,38586.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987019956111908,1.0,0.0,0.0,3.7486495971679688,3.7486751079559326,9.376548177897348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.333984375,0.0,1665.5882568359375,1895.4371337890625,0.0,4189.43896484375,0.9291976094245912,1.0,0.0,3.0,1.0,0.0
