time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110460,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8267711400985718,0.4633878469467163,0.4211255609989166,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.957097053527832,0.7125402092933655,0.6764752268791199,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8788006901741028,0.5627164840698242,0.395477294921875,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8037000894546509,0.4238801598548889,0.4061508178710937,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6742353439331055,0.2474357336759567,1.1397029161453247,285.00994873046875,284.95001220703125,301.0580139160156,292.382568359375,298.9205017089844,297.2452087402344,285.00885009765625,1.0,0.7057605385780334,0.0,0.6499999761581421,1.0,1.0,-3.6498453617095934,1.6023348569869995,2.0475103855133057,0.7813107371330261,0.994442582130432,0.994442582130432,0.0,251.9310302734375,259.0,65561.8125,0.0,4339.16015625,1.0,278.8438720703125,282.9190673828125,295.36376953125,299.5279235839844,293.1499938964844,293.1499938964844,278.54998779296875,33705.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798625707626344,1.0,0.0,0.0,3.846629142761232,3.8466546535491934,9.873108410829443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.8740234375,0.0,1745.03759765625,1895.4371337890625,0.0,4127.52880859375,0.9478099346160888,1.0,0.0,3.0,1.0,0.0
18110520,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8267711400985718,0.4633878469467163,0.4211255609989166,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.957097053527832,0.7125402092933655,0.6764752268791199,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8788006901741028,0.5627164840698242,0.395477294921875,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8037000894546509,0.4238801598548889,0.4061508178710937,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6742353439331055,0.2474357336759567,1.1397029161453247,285.00994873046875,284.95001220703125,301.0580139160156,292.382568359375,298.9205017089844,297.2452087402344,285.00885009765625,1.0,0.7057605385780334,0.0,0.6499999761581421,1.0,1.0,-3.6498453617095934,1.6023348569869995,2.0475103855133057,0.7813107371330261,0.994442582130432,0.994442582130432,0.0,251.9310302734375,259.0,65561.8125,0.0,4339.16015625,1.0,278.8438720703125,282.9190673828125,295.36376953125,299.5279235839844,293.1499938964844,293.1499938964844,278.54998779296875,33705.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798625707626344,1.0,0.0,0.0,3.846629142761232,3.8466546535491934,9.873108410829443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.8740234375,0.0,1745.03759765625,1895.4371337890625,0.0,4127.52880859375,0.9478099346160888,1.0,0.0,3.0,1.0,0.0
18110580,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8237181305885315,0.4618356227874756,0.4201842844486236,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9536044001579284,0.7116182446479797,0.6761177778244019,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8778430819511414,0.565955400466919,0.3980371654033661,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8012058734893799,0.4237450957298279,0.4063887596130371,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6720453500747681,0.2472453862428665,1.1401941776275637,284.8945617675781,284.95001220703125,301.0505676269531,292.36871337890625,298.9144897460937,297.2402648925781,284.8961486816406,1.0,0.7076516151428223,0.0,0.6499999761581421,1.0,1.0,-3.6522510051727295,1.6034293174743652,2.0488216876983643,0.7819019556045532,0.8929778337478638,0.8929778337478638,0.0,255.2637634277344,262.0,66336.9140625,0.0,4366.4775390625,1.0,278.5560607910156,282.782958984375,295.3917236328125,299.6759948730469,293.1499938964844,293.1499938964844,278.8500061035156,38600.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879780411720276,1.0,0.0,0.0,3.7489206790924072,3.748945951461792,9.377903893437178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7001953125,0.0,1666.0147705078125,1895.4371337890625,0.0,4197.67724609375,0.9292672276496888,1.0,0.0,3.0,1.0,0.0
18110640,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8237181305885315,0.4618356227874756,0.4201842844486236,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9536044001579284,0.7116182446479797,0.6761177778244019,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8778430819511414,0.565955400466919,0.3980371654033661,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8012058734893799,0.4237450957298279,0.4063887596130371,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6720453500747681,0.2472453862428665,1.1401941776275637,284.8945617675781,284.95001220703125,301.0505676269531,292.36871337890625,298.9144897460937,297.2402648925781,284.8961486816406,1.0,0.7076516151428223,0.0,0.6499999761581421,1.0,1.0,-3.6522510051727295,1.6034293174743652,2.0488216876983643,0.7819019556045532,0.8929778337478638,0.8929778337478638,0.0,255.2637634277344,262.0,66336.9140625,0.0,4366.4775390625,1.0,278.5560607910156,282.782958984375,295.3917236328125,299.6759948730469,293.1499938964844,293.1499938964844,278.8500061035156,38600.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879780411720276,1.0,0.0,0.0,3.7489206790924072,3.748945951461792,9.377903893437178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7001953125,0.0,1666.0147705078125,1895.4371337890625,0.0,4197.67724609375,0.9292672276496888,1.0,0.0,3.0,1.0,0.0
18110700,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.82224440574646,0.4615835845470428,0.4197105765342712,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.95187908411026,0.7116371989250183,0.6758739352226257,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8774261474609375,0.5680679678916931,0.3993201851844787,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7999796271324158,0.4239561259746551,0.4064496159553528,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6709463596343994,0.2472975850105285,1.1401515007019043,285.016845703125,284.95001220703125,301.0464172363281,292.3617858886719,298.91375732421875,297.2420654296875,285.01861572265625,1.0,0.7085199952125549,0.0,0.6499999761581421,1.0,1.0,-3.652945041656494,1.6037676334381104,2.049177408218384,0.7819406390190125,0.9769468903541564,0.9769468903541564,0.0,256.84686279296875,262.0,65381.06640625,0.0,4378.2568359375,1.0,278.8042907714844,282.9226989746094,295.3344421386719,299.449951171875,293.1499938964844,293.1499938964844,278.8500061035156,34493.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825087785720824,1.0,0.0,0.0,3.7879247665405273,3.787949800491333,9.574056321071112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.126953125,0.0,1680.3995361328125,1895.4371337890625,0.0,4150.49267578125,0.9366750121116638,1.0,0.0,3.0,1.0,0.0
18110760,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.821465015411377,0.4615033268928528,0.4196610152721405,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.950977087020874,0.7118724584579468,0.6760969161987305,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8777408599853516,0.5703452825546265,0.4009110927581787,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7994164228439331,0.4243265092372894,0.4068015515804291,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.670426070690155,0.2474732995033264,1.140960454940796,285.0099182128906,284.95001220703125,301.0419921875,292.3548278808594,298.9139099121094,297.2457275390625,285.0088195800781,1.0,0.709537148475647,0.0,0.6499999761581421,1.0,1.0,-3.656461000442505,1.6053882837295532,2.051072835922241,0.7826802134513855,0.9942233562469482,0.9942233562469482,0.0,258.0027160644531,265.0,65527.8203125,0.0,4395.08251953125,1.0,278.8439636230469,282.9174194335937,295.3356628417969,299.4972839355469,293.1499938964844,293.1499938964844,278.54998779296875,33703.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807836413383484,1.0,0.0,0.0,3.8463504314422607,3.8463759422302246,9.871678230410907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.41796875,0.0,1744.6805419921875,1895.4371337890625,0.0,4135.53173828125,0.9477745890617372,1.0,0.0,3.0,1.0,0.0
18110820,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8184877038002014,0.4599527716636657,0.4187211692333221,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9474735856056212,0.7108674645423889,0.6756622791290283,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8768749237060547,0.5736163258552551,0.4034959673881531,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.797004759311676,0.4241667091846466,0.4070170819759369,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6683269143104553,0.2472702413797378,1.1413965225219729,284.89453125,284.95001220703125,301.03228759765625,292.3409118652344,298.9069519042969,297.24090576171875,284.8960876464844,1.0,0.7113970518112183,0.0,0.6499999761581421,1.0,1.0,-3.658712387084961,1.6064103841781616,2.052302122116089,0.7832449078559875,0.8926908373832703,0.8926908373832703,0.0,261.32830810546875,268.0,66299.203125,0.0,4422.0146484375,1.0,278.5560607910156,282.7813720703125,295.3638000488281,299.64532470703125,293.1499938964844,293.1499938964844,278.8500061035156,38610.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988882064819336,1.0,0.0,0.0,3.748183012008667,3.748208284378052,9.374213618684736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9404296875,0.0,1665.2308349609375,1895.4371337890625,0.0,4205.4384765625,0.9291095733642578,1.0,0.0,3.0,1.0,0.0
18110880,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8184877038002014,0.4599527716636657,0.4187211692333221,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9474735856056212,0.7108674645423889,0.6756622791290283,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8768749237060547,0.5736163258552551,0.4034959673881531,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.797004759311676,0.4241667091846466,0.4070170819759369,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6683269143104553,0.2472702413797378,1.1413965225219729,284.89453125,284.95001220703125,301.03228759765625,292.3409118652344,298.9069519042969,297.24090576171875,284.8960876464844,1.0,0.7113970518112183,0.0,0.6499999761581421,1.0,1.0,-3.658712387084961,1.6064103841781616,2.052302122116089,0.7832449078559875,0.8926908373832703,0.8926908373832703,0.0,261.32830810546875,268.0,66299.203125,0.0,4422.0146484375,1.0,278.5560607910156,282.7813720703125,295.3638000488281,299.64532470703125,293.1499938964844,293.1499938964844,278.8500061035156,38610.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988882064819336,1.0,0.0,0.0,3.748183012008667,3.748208284378052,9.374213618684736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9404296875,0.0,1665.2308349609375,1895.4371337890625,0.0,4205.4384765625,0.9291095733642578,1.0,0.0,3.0,1.0,0.0
18110940,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8162814378738403,0.4596163332462311,0.418197751045227,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448398351669312,0.7110373973846436,0.6755654215812683,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.876841127872467,0.5780520439147949,0.4064005613327026,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7952760457992554,0.4247238337993622,0.4074081480503082,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.666775107383728,0.2474861443042755,1.1421103477478027,285.0093994140625,284.95001220703125,301.0214233398437,292.3269958496094,298.9054260253906,297.2464599609375,285.00830078125,1.0,0.713253378868103,0.0,0.6499999761581421,1.0,1.0,-3.662778615951538,1.6083011627197266,2.05447769165039,0.7840010523796082,0.9935646653175354,0.9935646653175354,0.0,264.0606384277344,271.0,65487.60546875,0.0,4450.291015625,1.0,278.8438415527344,282.9156188964844,295.3078918457031,299.4667358398437,293.1499938964844,293.1499938964844,278.54998779296875,33724.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816600680351256,1.0,0.0,0.0,3.845508337020874,3.845533847808838,9.867355856840732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4501953125,0.0,1743.817626953125,1895.4371337890625,0.0,4143.13671875,0.9475687146186828,1.0,0.0,3.0,1.0,0.0
18111000,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8162814378738403,0.4596163332462311,0.418197751045227,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448398351669312,0.7110373973846436,0.6755654215812683,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.876841127872467,0.5780520439147949,0.4064005613327026,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7952760457992554,0.4247238337993622,0.4074081480503082,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.666775107383728,0.2474861443042755,1.1421103477478027,285.0093994140625,284.95001220703125,301.0214233398437,292.3269958496094,298.9054260253906,297.2464599609375,285.00830078125,1.0,0.713253378868103,0.0,0.6499999761581421,1.0,1.0,-3.662778615951538,1.6083011627197266,2.05447769165039,0.7840010523796082,0.9935646653175354,0.9935646653175354,0.0,264.0606384277344,271.0,65487.60546875,0.0,4450.291015625,1.0,278.8438415527344,282.9156188964844,295.3078918457031,299.4667358398437,293.1499938964844,293.1499938964844,278.54998779296875,33724.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816600680351256,1.0,0.0,0.0,3.845508337020874,3.845533847808838,9.867355856840732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4501953125,0.0,1743.817626953125,1895.4371337890625,0.0,4143.13671875,0.9475687146186828,1.0,0.0,3.0,1.0,0.0
18111060,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8133319020271301,0.4580637216567993,0.4172531068325043,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9413289427757264,0.7099471688270569,0.6750488877296448,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8760479688644409,0.5813518166542053,0.4090059399604797,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.79293292760849,0.4245368540287018,0.4075977504253387,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6647546291351318,0.2472700327634811,1.1424881219863892,284.8945007324219,284.95001220703125,301.0094299316406,292.3130798339844,298.8974609375,297.2416687011719,284.89605712890625,1.0,0.7150834798812866,0.0,0.6499999761581421,1.0,1.0,-3.664849281311035,1.6092379093170166,2.0556113719940186,0.7845374345779419,0.8922193646430969,0.8922193646430969,0.0,267.3884582519531,274.0,66253.2890625,0.0,4476.8154296875,1.0,278.5560607910156,282.7801513671875,295.3358764648437,299.6142272949219,293.1499938964844,293.1499938964844,278.8500061035156,38624.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897419810295104,1.0,0.0,0.0,3.746671676635742,3.746697187423706,9.366655717713002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3525390625,0.0,1663.561279296875,1895.4371337890625,0.0,4212.8125,0.928783118724823,1.0,0.0,3.0,1.0,0.0
18111120,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8133319020271301,0.4580637216567993,0.4172531068325043,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9413289427757264,0.7099471688270569,0.6750488877296448,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8760479688644409,0.5813518166542053,0.4090059399604797,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.79293292760849,0.4245368540287018,0.4075977504253387,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6647546291351318,0.2472700327634811,1.1424881219863892,284.8945007324219,284.95001220703125,301.0094299316406,292.3130798339844,298.8974609375,297.2416687011719,284.89605712890625,1.0,0.7150834798812866,0.0,0.6499999761581421,1.0,1.0,-3.664849281311035,1.6092379093170166,2.0556113719940186,0.7845374345779419,0.8922193646430969,0.8922193646430969,0.0,267.3884582519531,274.0,66253.2890625,0.0,4476.8154296875,1.0,278.5560607910156,282.7801513671875,295.3358764648437,299.6142272949219,293.1499938964844,293.1499938964844,278.8500061035156,38624.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897419810295104,1.0,0.0,0.0,3.746671676635742,3.746697187423706,9.366655717713002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.3525390625,0.0,1663.561279296875,1895.4371337890625,0.0,4212.8125,0.928783118724823,1.0,0.0,3.0,1.0,0.0
18111180,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8111376166343689,0.4577208459377289,0.4167259931564331,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9386945366859436,0.7100314497947693,0.6748734712600708,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8760710954666138,0.5858309268951416,0.4119385182857513,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7912562489509583,0.4250676929950714,0.4079644978046417,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6632628440856934,0.2474737465381622,1.1431478261947632,285.00909423828125,284.95001220703125,300.99627685546875,292.2991943359375,298.8949584960937,297.24725341796875,285.00799560546875,1.0,0.7169113755226135,0.0,0.6499999761581421,1.0,1.0,-3.6687557697296143,1.6110525131225586,2.057703256607056,0.7852723598480225,0.9927712082862854,0.9927712082862854,0.0,270.1192932128906,277.0,65439.2109375,0.0,4504.74267578125,1.0,278.8438415527344,282.9143371582031,295.2799377441406,299.4354248046875,293.1499938964844,293.1499938964844,278.54998779296875,33731.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824882745742798,1.0,0.0,0.0,3.843848466873169,3.843873977661133,9.858839575827003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.6689453125,0.0,1741.8409423828125,1895.4371337890625,0.0,4150.31494140625,0.9471972584724426,1.0,0.0,3.0,1.0,0.0
18111240,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8111376166343689,0.4577208459377289,0.4167259931564331,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9386945366859436,0.7100314497947693,0.6748734712600708,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8760710954666138,0.5858309268951416,0.4119385182857513,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7912562489509583,0.4250676929950714,0.4079644978046417,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6632628440856934,0.2474737465381622,1.1431478261947632,285.00909423828125,284.95001220703125,300.99627685546875,292.2991943359375,298.8949584960937,297.24725341796875,285.00799560546875,1.0,0.7169113755226135,0.0,0.6499999761581421,1.0,1.0,-3.6687557697296143,1.6110525131225586,2.057703256607056,0.7852723598480225,0.9927712082862854,0.9927712082862854,0.0,270.1192932128906,277.0,65439.2109375,0.0,4504.74267578125,1.0,278.8438415527344,282.9143371582031,295.2799377441406,299.4354248046875,293.1499938964844,293.1499938964844,278.54998779296875,33731.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824882745742798,1.0,0.0,0.0,3.843848466873169,3.843873977661133,9.858839575827003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.6689453125,0.0,1741.8409423828125,1895.4371337890625,0.0,4150.31494140625,0.9471972584724426,1.0,0.0,3.0,1.0,0.0
18111300,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8100224733352661,0.4570364952087402,0.4164751172065735,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9373754858970642,0.7095707654953003,0.6748313903808594,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8760669827461243,0.5875796675682068,0.4134162366390228,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7904395461082458,0.4250490367412567,0.4082033634185791,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6625636219978333,0.2474270761013031,1.1437647342681885,284.8768005371094,284.95001220703125,300.9892883300781,292.29229736328125,298.89111328125,297.245849609375,284.8742980957031,1.0,0.7178935408592224,0.0,0.6499999761581421,1.0,1.0,-3.671218872070313,1.6121684312820437,2.0590503215789795,0.7859004735946655,0.9024362564086914,0.9024362564086914,0.0,271.5558776855469,277.0,66499.59375,0.0,4520.5732421875,1.0,278.5934753417969,282.76226806640625,295.3244323730469,299.65350341796875,293.1499938964844,293.1499938964844,278.54998779296875,37198.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884883165359496,1.0,0.0,0.0,3.8191397190094,3.8191657066345215,9.732499393066971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.115234375,0.0,1738.9949951171875,1895.4371337890625,0.0,4202.0595703125,0.9422327280044556,1.0,0.0,3.0,1.0,0.0
18111360,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8081812262535095,0.4561705589294433,0.4157794415950775,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9352020621299744,0.708861768245697,0.6742788553237915,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.875350296497345,0.5891623497009277,0.414565771818161,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7889829277992249,0.4248555600643158,0.4081288874149322,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6613211035728455,0.2472467124462127,1.1434720754623413,284.89483642578125,284.95001220703125,300.98199462890625,292.285400390625,298.8860168457031,297.2425231933594,284.8964233398437,1.0,0.7187125086784363,0.0,0.6499999761581421,1.0,1.0,-3.670661687850952,1.6119109392166138,2.058750629425049,0.7857882380485535,0.8918378353118896,0.8918378353118896,0.0,273.4455261230469,280.0,66200.34375,0.0,4530.87109375,1.0,278.5564270019531,282.7797241210937,295.3079528808594,299.5826416015625,293.1499938964844,293.1499938964844,278.8500061035156,38598.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905262589454652,1.0,0.0,0.0,3.744385957717896,3.74441123008728,9.35523019052198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6689453125,0.0,1660.6800537109375,1895.4371337890625,0.0,4219.52880859375,0.928338348865509,1.0,0.0,3.0,1.0,0.0
18111420,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8059692978858948,0.4558191299438476,0.4152494966983795,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9325848817825316,0.7088605761528015,0.6740279793739319,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8754270076751709,0.5936814546585083,0.4175260365009308,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7873575687408447,0.4253591895103454,0.4084724187850952,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6598886847496033,0.2474390864372253,1.144086837768555,285.0087280273437,284.95001220703125,300.9665832519531,292.27166748046875,298.8825378417969,297.2481689453125,285.00762939453125,1.0,0.7205139994621277,0.0,0.6499999761581421,1.0,1.0,-3.674425601959229,1.6136562824249268,2.0607693195343018,0.7865118980407715,0.991826593875885,0.991826593875885,0.0,276.1746826171875,283.0,65385.46484375,0.0,4558.4873046875,1.0,278.8438415527344,282.9133605957031,295.2522888183594,299.4040222167969,293.1499938964844,293.1499938964844,278.54998779296875,33734.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832678437232972,1.0,0.0,0.0,3.841606616973877,3.841632127761841,9.847342425928218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.2421875,0.0,1739.1270751953125,1895.4371337890625,0.0,4157.0634765625,0.9466912746429444,1.0,0.0,3.0,1.0,0.0
18111480,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8059692978858948,0.4558191299438476,0.4152494966983795,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9325848817825316,0.7088605761528015,0.6740279793739319,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8754270076751709,0.5936814546585083,0.4175260365009308,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7873575687408447,0.4253591895103454,0.4084724187850952,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6598886847496033,0.2474390864372253,1.144086837768555,285.0087280273437,284.95001220703125,300.9665832519531,292.27166748046875,298.8825378417969,297.2481689453125,285.00762939453125,1.0,0.7205139994621277,0.0,0.6499999761581421,1.0,1.0,-3.674425601959229,1.6136562824249268,2.0607693195343018,0.7865118980407715,0.991826593875885,0.991826593875885,0.0,276.1746826171875,283.0,65385.46484375,0.0,4558.4873046875,1.0,278.8438415527344,282.9133605957031,295.2522888183594,299.4040222167969,293.1499938964844,293.1499938964844,278.54998779296875,33734.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832678437232972,1.0,0.0,0.0,3.841606616973877,3.841632127761841,9.847342425928218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.2421875,0.0,1739.1270751953125,1895.4371337890625,0.0,4157.0634765625,0.9466912746429444,1.0,0.0,3.0,1.0,0.0
18111540,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8029897809028625,0.4542648792266845,0.4142991900444031,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9291300177574158,0.7076076865196228,0.6733559966087341,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.874769389629364,0.597037136554718,0.4201728105545044,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7851489186286926,0.4251183569431305,0.4086111187934875,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6580208539962769,0.2472003251314163,1.144363284111023,284.8946228027344,284.95001220703125,300.95001220703125,292.2580261230469,298.8725891113281,297.243408203125,284.89617919921875,1.0,0.7222878932952881,0.0,0.6499999761581421,1.0,1.0,-3.6761691570281982,1.614436149597168,2.061732769012451,0.7870141863822937,0.8908563852310181,0.8908563852310181,0.0,279.5027160644531,286.0,66140.90625,0.0,4584.23828125,1.0,278.5560913085937,282.7789306640625,295.2806701660156,299.5511779785156,293.1499938964844,293.1499938964844,278.8500061035156,38648.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913200736045836,1.0,0.0,0.0,3.741420984268189,3.741446495056152,9.340420774606172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.33203125,0.0,1657.58837890625,1895.4371337890625,0.0,4226.318359375,0.9276316165924072,1.0,0.0,3.0,1.0,0.0
18111600,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8029897809028625,0.4542648792266845,0.4142991900444031,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9291300177574158,0.7076076865196228,0.6733559966087341,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.874769389629364,0.597037136554718,0.4201728105545044,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7851489186286926,0.4251183569431305,0.4086111187934875,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6580208539962769,0.2472003251314163,1.144363284111023,284.8946228027344,284.95001220703125,300.95001220703125,292.2580261230469,298.8725891113281,297.243408203125,284.89617919921875,1.0,0.7222878932952881,0.0,0.6499999761581421,1.0,1.0,-3.6761691570281982,1.614436149597168,2.061732769012451,0.7870141863822937,0.8908563852310181,0.8908563852310181,0.0,279.5027160644531,286.0,66140.90625,0.0,4584.23828125,1.0,278.5560913085937,282.7789306640625,295.2806701660156,299.5511779785156,293.1499938964844,293.1499938964844,278.8500061035156,38648.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913200736045836,1.0,0.0,0.0,3.741420984268189,3.741446495056152,9.340420774606172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.33203125,0.0,1657.58837890625,1895.4371337890625,0.0,4226.318359375,0.9276316165924072,1.0,0.0,3.0,1.0,0.0
18111660,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.800804615020752,0.4539077579975128,0.4137643277645111,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9265445470809937,0.7075247168540955,0.6730280518531799,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8748929500579834,0.6015979051589966,0.4231584668159485,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7835692763328552,0.4255951046943664,0.4089285731315613,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6566423177719116,0.2473820745944976,1.1449273824691772,285.0083923339844,284.95001220703125,300.9326171875,292.2442321777344,298.8682556152344,297.2491149902344,285.0072937011719,1.0,0.7240618467330933,0.0,0.6499999761581421,1.0,1.0,-3.67977237701416,1.6161049604415894,2.0636675357818604,0.7877180576324463,0.990615725517273,0.990615725517273,0.0,282.2308959960937,289.0,65325.43359375,0.0,4611.48974609375,1.0,278.84381103515625,282.9127197265625,295.22479248046875,299.37237548828125,293.1499938964844,293.1499938964844,278.54998779296875,33737.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840232729911804,1.0,0.0,0.0,3.83864164352417,3.838667154312134,9.832148180066724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.91796875,0.0,1735.540283203125,1895.4371337890625,0.0,4163.59619140625,0.946022629737854,1.0,0.0,3.0,1.0,0.0
18111720,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.800804615020752,0.4539077579975128,0.4137643277645111,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9265445470809937,0.7075247168540955,0.6730280518531799,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8748929500579834,0.6015979051589966,0.4231584668159485,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7835692763328552,0.4255951046943664,0.4089285731315613,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6566423177719116,0.2473820745944976,1.1449273824691772,285.0083923339844,284.95001220703125,300.9326171875,292.2442321777344,298.8682556152344,297.2491149902344,285.0072937011719,1.0,0.7240618467330933,0.0,0.6499999761581421,1.0,1.0,-3.67977237701416,1.6161049604415894,2.0636675357818604,0.7877180576324463,0.990615725517273,0.990615725517273,0.0,282.2308959960937,289.0,65325.43359375,0.0,4611.48974609375,1.0,278.84381103515625,282.9127197265625,295.22479248046875,299.37237548828125,293.1499938964844,293.1499938964844,278.54998779296875,33737.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840232729911804,1.0,0.0,0.0,3.83864164352417,3.838667154312134,9.832148180066724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.91796875,0.0,1735.540283203125,1895.4371337890625,0.0,4163.59619140625,0.946022629737854,1.0,0.0,3.0,1.0,0.0
18111780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7978973388671875,0.4523532092571258,0.412811815738678,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9231560230255128,0.7061942219734192,0.672281801700592,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8742960691452026,0.6049799919128418,0.4258249700069427,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7814244627952576,0.4253275990486145,0.4090418517589569,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6548464298248291,0.2471335381269455,1.145159363746643,284.8948059082031,284.95001220703125,300.9147644042969,292.2301025390625,298.85772705078125,297.2444152832031,284.8963317871094,1.0,0.7258087396621704,0.0,0.6499999761581421,1.0,1.0,-3.681363582611084,1.6168140172958374,2.064549684524536,0.788191020488739,0.8899410963058472,0.8899410963058472,0.0,285.5575561523437,292.0,66073.078125,0.0,4636.8642578125,1.0,278.5561218261719,282.77886962890625,295.2528381347656,299.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,38660.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921001195907592,1.0,0.0,0.0,3.73768162727356,3.737706899642944,9.321759648628358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.64453125,0.0,1653.3101806640625,1895.4371337890625,0.0,4232.982421875,0.926808774471283,1.0,0.0,3.0,1.0,0.0
18111840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7978973388671875,0.4523532092571258,0.412811815738678,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9231560230255128,0.7061942219734192,0.672281801700592,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8742960691452026,0.6049799919128418,0.4258249700069427,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7814244627952576,0.4253275990486145,0.4090418517589569,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6548464298248291,0.2471335381269455,1.145159363746643,284.8948059082031,284.95001220703125,300.9147644042969,292.2301025390625,298.85772705078125,297.2444152832031,284.8963317871094,1.0,0.7258087396621704,0.0,0.6499999761581421,1.0,1.0,-3.681363582611084,1.6168140172958374,2.064549684524536,0.788191020488739,0.8899410963058472,0.8899410963058472,0.0,285.5575561523437,292.0,66073.078125,0.0,4636.8642578125,1.0,278.5561218261719,282.77886962890625,295.2528381347656,299.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,38660.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921001195907592,1.0,0.0,0.0,3.73768162727356,3.737706899642944,9.321759648628358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.64453125,0.0,1653.3101806640625,1895.4371337890625,0.0,4232.982421875,0.926808774471283,1.0,0.0,3.0,1.0,0.0
18111900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7964982986450195,0.4520886540412903,0.4123357832431793,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9215078353881836,0.7060073018074036,0.6718507409095764,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8740571141242981,0.6071986556053162,0.4271689653396606,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7803701758384705,0.4254739582538605,0.4090428948402405,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6539416909217834,0.2471576035022735,1.1449925899505615,285.01580810546875,284.95001220703125,300.9056701660156,292.222900390625,298.8549194335937,297.24639892578125,285.0174560546875,1.0,0.7266085743904114,0.0,0.6499999761581421,1.0,1.0,-3.6816816329956055,1.6169745922088623,2.0647072792053223,0.788175642490387,0.9729682803153992,0.9729682803153992,0.0,287.1322937011719,292.0,65113.5234375,0.0,4647.67333984375,1.0,278.8040466308594,282.91778564453125,295.19512939453125,299.29248046875,293.1499938964844,293.1499938964844,278.8500061035156,34506.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865846633911132,1.0,0.0,0.0,3.7767679691314697,3.7767930030822754,9.517741546005708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5556640625,0.0,1667.267333984375,1895.4371337890625,0.0,4185.6923828125,0.934184193611145,1.0,0.0,3.0,1.0,0.0
18111960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7957626581192017,0.45198655128479,0.4122698307037353,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9206181168556212,0.7060276865959167,0.6718769669532776,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8744575381278992,0.6095762848854065,0.428832858800888,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7798852324485779,0.4257757067680359,0.409332811832428,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6535168290138245,0.2473045438528061,1.1456772089004517,285.0082092285156,284.95001220703125,300.896484375,292.2156066894531,298.85302734375,297.2501220703125,285.007080078125,1.0,0.7275564074516296,0.0,0.6499999761581421,1.0,1.0,-3.684805154800415,1.6184086799621582,2.066396474838257,0.7888562083244324,0.9892906546592712,0.9892906546592712,0.0,288.2878112792969,295.0,65254.50390625,0.0,4663.75732421875,1.0,278.8439025878906,282.9124450683594,295.19598388671875,299.3388671875,293.1499938964844,293.1499938964844,278.54998779296875,33725.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984809637069702,1.0,0.0,0.0,3.834892749786377,3.8349180221557617,9.812953294385809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.19921875,0.0,1730.8809814453125,1895.4371337890625,0.0,4170.388671875,0.9451951384544371,1.0,0.0,3.0,1.0,0.0
18112020,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7929314374923706,0.450432687997818,0.4113168120384216,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9173275828361512,0.7046221494674683,0.6710594892501831,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8739181160926819,0.6129821538925171,0.4315181672573089,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7778037190437317,0.4254825115203857,0.4094218909740448,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6517906188964844,0.2470471411943435,1.1458693742752075,284.89501953125,284.95001220703125,300.8778076171875,292.2008056640625,298.8421325683594,297.24542236328125,284.89654541015625,1.0,0.7292770743370056,0.0,0.6499999761581421,1.0,1.0,-3.686255693435669,1.619053602218628,2.067202091217041,0.7892957925796509,0.88885498046875,0.88885498046875,0.0,291.6111145019531,298.0,65993.578125,0.0,4688.76806640625,1.0,278.55615234375,282.7790222167969,295.2235412597656,299.4844970703125,293.1499938964844,293.1499938964844,278.8500061035156,38673.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928957223892212,1.0,0.0,0.0,3.733098030090332,3.733123302459717,9.298910867983068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.4296875,0.0,1648.0550537109375,1895.4371337890625,0.0,4239.7705078125,0.9257979393005372,1.0,0.0,3.0,1.0,0.0
18112080,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7929314374923706,0.450432687997818,0.4113168120384216,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9173275828361512,0.7046221494674683,0.6710594892501831,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8739181160926819,0.6129821538925171,0.4315181672573089,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7778037190437317,0.4254825115203857,0.4094218909740448,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6517906188964844,0.2470471411943435,1.1458693742752075,284.89501953125,284.95001220703125,300.8778076171875,292.2008056640625,298.8421325683594,297.24542236328125,284.89654541015625,1.0,0.7292770743370056,0.0,0.6499999761581421,1.0,1.0,-3.686255693435669,1.619053602218628,2.067202091217041,0.7892957925796509,0.88885498046875,0.88885498046875,0.0,291.6111145019531,298.0,65993.578125,0.0,4688.76806640625,1.0,278.55615234375,282.7790222167969,295.2235412597656,299.4844970703125,293.1499938964844,293.1499938964844,278.8500061035156,38673.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928957223892212,1.0,0.0,0.0,3.733098030090332,3.733123302459717,9.298910867983068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.4296875,0.0,1648.0550537109375,1895.4371337890625,0.0,4239.7705078125,0.9257979393005372,1.0,0.0,3.0,1.0,0.0
18112140,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7908575534820557,0.4500596523284912,0.410773903131485,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9148722290992736,0.7043768167495728,0.6705853939056396,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8741226196289062,0.6176130771636963,0.4345503747463226,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.776311457157135,0.4259048104286194,0.4096905589103699,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6505138874053955,0.2472094148397445,1.1463525295257568,285.0074768066406,284.95001220703125,300.8587646484375,292.1856994628906,298.83709716796875,297.2511901855469,285.0063781738281,1.0,0.7310002446174622,0.0,0.6499999761581421,1.0,1.0,-3.6895735263824463,1.6205915212631226,2.0689821243286133,0.7899319529533386,0.9875248670578004,0.9875248670578004,0.0,294.3365783691406,301.0,65175.671875,0.0,4715.3603515625,1.0,278.84375,282.91180419921875,295.1662292480469,299.3040771484375,293.1499938964844,293.1499938964844,278.54998779296875,33739.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985598623752594,1.0,0.0,0.0,3.830662727355957,3.830687999725342,9.791316415430629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.447265625,0.0,1725.857177734375,1895.4371337890625,0.0,4177.1962890625,0.9442176818847656,1.0,0.0,3.0,1.0,0.0
18112200,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7908575534820557,0.4500596523284912,0.410773903131485,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9148722290992736,0.7043768167495728,0.6705853939056396,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8741226196289062,0.6176130771636963,0.4345503747463226,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.776311457157135,0.4259048104286194,0.4096905589103699,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6505138874053955,0.2472094148397445,1.1463525295257568,285.0074768066406,284.95001220703125,300.8587646484375,292.1856994628906,298.83709716796875,297.2511901855469,285.0063781738281,1.0,0.7310002446174622,0.0,0.6499999761581421,1.0,1.0,-3.6895735263824463,1.6205915212631226,2.0689821243286133,0.7899319529533386,0.9875248670578004,0.9875248670578004,0.0,294.3365783691406,301.0,65175.671875,0.0,4715.3603515625,1.0,278.84375,282.91180419921875,295.1662292480469,299.3040771484375,293.1499938964844,293.1499938964844,278.54998779296875,33739.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985598623752594,1.0,0.0,0.0,3.830662727355957,3.830687999725342,9.791316415430629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.447265625,0.0,1725.857177734375,1895.4371337890625,0.0,4177.1962890625,0.9442176818847656,1.0,0.0,3.0,1.0,0.0
18112260,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7880933284759521,0.4485036134719848,0.4098147451877594,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9117026925086976,0.7028948068618774,0.6696925759315491,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8736261129379272,0.6210362911224365,0.437247484922409,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7742837071418762,0.4255847036838531,0.4097529351711273,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6488479375839233,0.2469425499439239,1.1465003490447998,284.8952331542969,284.95001220703125,300.8393859863281,292.1703186035156,298.8258972167969,297.2464599609375,284.8967590332031,1.0,0.7326947450637817,0.0,0.6499999761581421,1.0,1.0,-3.690854787826538,1.6211591958999634,2.069695472717285,0.7903309464454651,0.8875939846038818,0.8875939846038818,0.0,297.6634216308594,304.0,65903.796875,0.0,4739.96240234375,1.0,278.5561828613281,282.7793273925781,295.1930847167969,299.4482116699219,293.1499938964844,293.1499938964844,278.8500061035156,38689.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936842322349548,1.0,0.0,0.0,3.7277872562408447,3.7278125286102295,9.272471857002528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.8798828125,0.0,1641.9945068359375,1895.4371337890625,0.0,4246.490234375,0.9246296882629396,1.0,0.0,3.0,1.0,0.0
