time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112320,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7880933284759521,0.4485036134719848,0.4098147451877594,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9117026925086976,0.7028948068618774,0.6696925759315491,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8736261129379272,0.6210362911224365,0.437247484922409,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7742837071418762,0.4255847036838531,0.4097529351711273,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6488479375839233,0.2469425499439239,1.1465003490447998,284.8952331542969,284.95001220703125,300.8393859863281,292.1703186035156,298.8258972167969,297.2464599609375,284.8967590332031,1.0,0.7326947450637817,0.0,0.6499999761581421,1.0,1.0,-3.690854787826538,1.6211591958999634,2.069695472717285,0.7903309464454651,0.8875939846038818,0.8875939846038818,0.0,297.6634216308594,304.0,65903.796875,0.0,4739.96240234375,1.0,278.5561828613281,282.7793273925781,295.1930847167969,299.4482116699219,293.1499938964844,293.1499938964844,278.8500061035156,38689.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936842322349548,1.0,0.0,0.0,3.7277872562408447,3.7278125286102295,9.272471857002528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.8798828125,0.0,1641.9945068359375,1895.4371337890625,0.0,4246.490234375,0.9246296882629396,1.0,0.0,3.0,1.0,0.0
18112380,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7860749959945679,0.4481224417686462,0.4092678427696228,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9093510508537292,0.7025700211524963,0.6691471934318542,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8738642334938049,0.6256965398788452,0.4402990937232971,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7728323936462402,0.425980269908905,0.4099978506565094,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6476176381111145,0.2470955848693847,1.146945834159851,285.0069885253906,284.95001220703125,300.8196716308594,292.1547241210937,298.8205871582031,297.25225830078125,285.0058898925781,1.0,0.7343932390213013,0.0,0.6499999761581421,1.0,1.0,-3.6940314769744873,1.6226325035095217,2.071398973464966,0.7909337878227234,0.9856465458869934,0.9856465458869934,0.0,300.38800048828125,307.0,65085.921875,0.0,4766.2216796875,1.0,278.8437194824219,282.9115295410156,295.1351928710937,299.2671813964844,293.1499938964844,293.1499938964844,278.54998779296875,33740.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863739013671876,1.0,0.0,0.0,3.825582027435303,3.8256075382232666,9.765361710378784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.236328125,0.0,1719.7069091796875,1895.4371337890625,0.0,4183.87744140625,0.9430720210075378,1.0,0.0,3.0,1.0,0.0
18112440,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7860749959945679,0.4481224417686462,0.4092678427696228,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9093510508537292,0.7025700211524963,0.6691471934318542,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8738642334938049,0.6256965398788452,0.4402990937232971,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7728323936462402,0.425980269908905,0.4099978506565094,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6476176381111145,0.2470955848693847,1.146945834159851,285.0069885253906,284.95001220703125,300.8196716308594,292.1547241210937,298.8205871582031,297.25225830078125,285.0058898925781,1.0,0.7343932390213013,0.0,0.6499999761581421,1.0,1.0,-3.6940314769744873,1.6226325035095217,2.071398973464966,0.7909337878227234,0.9856465458869934,0.9856465458869934,0.0,300.38800048828125,307.0,65085.921875,0.0,4766.2216796875,1.0,278.8437194824219,282.9115295410156,295.1351928710937,299.2671813964844,293.1499938964844,293.1499938964844,278.54998779296875,33740.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863739013671876,1.0,0.0,0.0,3.825582027435303,3.8256075382232666,9.765361710378784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.236328125,0.0,1719.7069091796875,1895.4371337890625,0.0,4183.87744140625,0.9430720210075378,1.0,0.0,3.0,1.0,0.0
18112500,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7850505113601685,0.4474288821220398,0.4090007841587066,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9081842303276062,0.7019094228744507,0.6689128875732422,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8739533424377441,0.6274960041046143,0.4418242871761322,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7721197605133057,0.4258917272090912,0.4101711511611938,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6470399498939514,0.2470231354236602,1.1474493741989136,284.8762512207031,284.95001220703125,300.8097229003906,292.1468200683594,298.8153686523437,297.25079345703125,284.8739929199219,1.0,0.7353077530860901,0.0,0.6499999761581421,1.0,1.0,-3.6960856914520255,1.6235582828521729,2.072527408599853,0.7914819717407227,0.8958039283752441,0.8958039283752441,0.0,301.830078125,307.0,66119.109375,0.0,4781.1875,1.0,278.5938720703125,282.7615051269531,295.1789855957031,299.48291015625,293.1499938964844,293.1499938964844,278.54998779296875,37333.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923859238624572,1.0,0.0,0.0,3.798001527786255,3.798027276992798,9.625061920814917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.080078125,0.0,1714.5264892578125,1895.4371337890625,0.0,4235.421875,0.9375262260437012,1.0,0.0,3.0,1.0,0.0
18112560,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7833839654922485,0.4465690851211548,0.4083060622215271,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9063467979431152,0.7010180354118347,0.6681835651397705,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8734118342399597,0.6291385889053345,0.4430083632469177,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7708609104156494,0.4256365895271301,0.4100354611873626,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6460114121437073,0.2468211948871612,1.1470530033111572,284.8958435058594,284.95001220703125,300.7996826171875,292.1388854980469,298.8091125488281,297.2475280761719,284.8973693847656,1.0,0.7360618710517883,0.0,0.6499999761581421,1.0,1.0,-3.695160150527954,1.6231307983398438,2.0720293521881104,0.7912954092025757,0.8864407539367676,0.8864407539367676,0.0,303.7135314941406,310.0,65804.4296875,0.0,4790.42529296875,1.0,278.5565795898437,282.7802429199219,295.16143798828125,299.41015625,293.1499938964844,293.1499938964844,278.8500061035156,38665.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944273829460144,1.0,0.0,0.0,3.721712589263916,3.721737861633301,9.242276632903668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6572265625,0.0,1634.7574462890625,1895.4371337890625,0.0,4252.81494140625,0.9233478903770448,1.0,0.0,3.0,1.0,0.0
18112620,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7814210057258606,0.4461764991283417,0.4077553153038025,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9041305780410768,0.700612485408783,0.6675693392753601,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8736796975135803,0.6338213086128235,0.4460771381855011,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7694492936134338,0.4260042905807495,0.4102578163146972,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6448253989219666,0.2469647228717804,1.1474666595458984,285.0063781738281,284.95001220703125,300.7794494628906,292.1228332519531,298.8035583496094,297.2532958984375,285.0052795410156,1.0,0.7377370595932007,0.0,0.6499999761581421,1.0,1.0,-3.698204755783081,1.62454354763031,2.0736613273620605,0.7918686270713806,0.9834644198417664,0.9834644198417664,0.0,306.4378662109375,313.0,64984.1484375,0.0,4816.37451171875,1.0,278.8436584472656,282.9116516113281,295.1034240722656,299.2293395996094,293.1499938964844,293.1499938964844,278.54998779296875,33744.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871532917022704,1.0,0.0,0.0,3.8195760250091553,3.81960129737854,9.734723107612808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.529296875,0.0,1712.4825439453125,1895.4371337890625,0.0,4190.5859375,0.9417328834533693,1.0,0.0,3.0,1.0,0.0
18112680,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7814210057258606,0.4461764991283417,0.4077553153038025,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9041305780410768,0.700612485408783,0.6675693392753601,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8736796975135803,0.6338213086128235,0.4460771381855011,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7694492936134338,0.4260042905807495,0.4102578163146972,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6448253989219666,0.2469647228717804,1.1474666595458984,285.0063781738281,284.95001220703125,300.7794494628906,292.1228332519531,298.8035583496094,297.2532958984375,285.0052795410156,1.0,0.7377370595932007,0.0,0.6499999761581421,1.0,1.0,-3.698204755783081,1.62454354763031,2.0736613273620605,0.7918686270713806,0.9834644198417664,0.9834644198417664,0.0,306.4378662109375,313.0,64984.1484375,0.0,4816.37451171875,1.0,278.8436584472656,282.9116516113281,295.1034240722656,299.2293395996094,293.1499938964844,293.1499938964844,278.54998779296875,33744.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871532917022704,1.0,0.0,0.0,3.8195760250091553,3.81960129737854,9.734723107612808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.529296875,0.0,1712.4825439453125,1895.4371337890625,0.0,4190.5859375,0.9417328834533693,1.0,0.0,3.0,1.0,0.0
18112740,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.778801679611206,0.444622129201889,0.4067903161048889,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9013180732727052,0.6989887356758118,0.6665364503860474,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8732654452323914,0.6372752785682678,0.4487957656383514,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7675312161445618,0.4256356358528137,0.4102714657783508,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6432747840881348,0.2466824501752853,1.147538185119629,284.89599609375,284.95001220703125,300.7590026855469,292.10662841796875,298.7918701171875,297.24853515625,284.8974609375,1.0,0.7393812537193298,0.0,0.6499999761581421,1.0,1.0,-3.699185609817505,1.6249743700027466,2.074211359024048,0.7921953797340393,0.884718120098114,0.884718120098114,0.0,309.76416015625,316.0,65694.828125,0.0,4840.19873046875,1.0,278.5562744140625,282.7807006835937,295.1292724609375,299.37078857421875,293.1499938964844,293.1499938964844,278.8500061035156,38712.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952109456062316,1.0,0.0,0.0,3.714895248413086,3.714920520782471,9.208447977471224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.2021484375,0.0,1627.2327880859375,1895.4371337890625,0.0,4259.47607421875,0.9217833280563354,1.0,0.0,3.0,1.0,0.0
18112800,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.778801679611206,0.444622129201889,0.4067903161048889,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9013180732727052,0.6989887356758118,0.6665364503860474,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8732654452323914,0.6372752785682678,0.4487957656383514,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7675312161445618,0.4256356358528137,0.4102714657783508,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6432747840881348,0.2466824501752853,1.147538185119629,284.89599609375,284.95001220703125,300.7590026855469,292.10662841796875,298.7918701171875,297.24853515625,284.8974609375,1.0,0.7393812537193298,0.0,0.6499999761581421,1.0,1.0,-3.699185609817505,1.6249743700027466,2.074211359024048,0.7921953797340393,0.884718120098114,0.884718120098114,0.0,309.76416015625,316.0,65694.828125,0.0,4840.19873046875,1.0,278.5562744140625,282.7807006835937,295.1292724609375,299.37078857421875,293.1499938964844,293.1499938964844,278.8500061035156,38712.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952109456062316,1.0,0.0,0.0,3.714895248413086,3.714920520782471,9.208447977471224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.2021484375,0.0,1627.2327880859375,1895.4371337890625,0.0,4259.47607421875,0.9217833280563354,1.0,0.0,3.0,1.0,0.0
18112860,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7768970131874084,0.4442183375358581,0.4062378406524658,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8991942405700684,0.6985023617744446,0.665855348110199,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8735629916191101,0.6419774293899536,0.451881468296051,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7661598920822144,0.4259754121303558,0.4104722142219543,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6421313881874084,0.2468164265155792,1.147921442985535,285.0057373046875,284.95001220703125,300.73834228515625,292.0902709960937,298.7860717773437,297.2542724609375,285.00506591796875,1.0,0.7410330772399902,0.0,0.6499999761581421,1.0,1.0,-3.702105760574341,1.626329779624939,2.0757761001586914,0.7927412986755371,0.9808468818664552,0.9808468818664552,0.0,312.4855041503906,319.0,64927.5,0.0,4865.8359375,1.0,278.8427734375,282.9137268066406,295.0714416503906,299.1903381347656,293.1499938964844,293.1499938964844,278.54998779296875,33797.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879693388938904,1.0,0.0,0.0,3.811388492584229,3.811413526535034,9.693033007351914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.6640625,0.0,1703.036865234375,1895.4371337890625,0.0,4197.6015625,0.9401254653930664,1.0,0.0,3.0,1.0,0.0
18112920,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7768970131874084,0.4442183375358581,0.4062378406524658,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8991942405700684,0.6985023617744446,0.665855348110199,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8735629916191101,0.6419774293899536,0.451881468296051,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7661598920822144,0.4259754121303558,0.4104722142219543,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6421313881874084,0.2468164265155792,1.147921442985535,285.0057373046875,284.95001220703125,300.73834228515625,292.0902709960937,298.7860717773437,297.2542724609375,285.00506591796875,1.0,0.7410330772399902,0.0,0.6499999761581421,1.0,1.0,-3.702105760574341,1.626329779624939,2.0757761001586914,0.7927412986755371,0.9808468818664552,0.9808468818664552,0.0,312.4855041503906,319.0,64927.5,0.0,4865.8359375,1.0,278.8427734375,282.9137268066406,295.0714416503906,299.1903381347656,293.1499938964844,293.1499938964844,278.54998779296875,33797.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879693388938904,1.0,0.0,0.0,3.811388492584229,3.811413526535034,9.693033007351914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.6640625,0.0,1703.036865234375,1895.4371337890625,0.0,4197.6015625,0.9401254653930664,1.0,0.0,3.0,1.0,0.0
18112980,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7743417024612427,0.4426685571670532,0.4052641689777374,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8964220881462097,0.6968111395835876,0.6647461652755737,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8731760382652283,0.6454467177391052,0.4546030461788177,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7642866373062134,0.4255846440792084,0.4104577004909515,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6406267881393433,0.2465274482965469,1.1479438543319702,284.8969421386719,284.95001220703125,300.717529296875,292.0737609863281,298.7742614746094,297.2495422363281,284.8985290527344,1.0,0.7426503300666809,0.0,0.6499999761581421,1.0,1.0,-3.702894926071167,1.6266738176345823,2.076221227645874,0.7930189967155457,0.8831488490104675,0.8831488490104675,0.0,315.8166198730469,322.0,65584.4609375,0.0,4889.173828125,1.0,278.5565795898437,282.7818908691406,295.0960693359375,299.3297119140625,293.1499938964844,293.1499938964844,278.8500061035156,38690.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959484934806824,1.0,0.0,0.0,3.7068047523498535,3.706829786300659,9.168382462121372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.328125,0.0,1617.736572265625,1895.4371337890625,0.0,4265.73779296875,0.920054256916046,1.0,0.0,3.0,1.0,0.0
18113040,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7743417024612427,0.4426685571670532,0.4052641689777374,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8964220881462097,0.6968111395835876,0.6647461652755737,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8731760382652283,0.6454467177391052,0.4546030461788177,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7642866373062134,0.4255846440792084,0.4104577004909515,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6406267881393433,0.2465274482965469,1.1479438543319702,284.8969421386719,284.95001220703125,300.717529296875,292.0737609863281,298.7742614746094,297.2495422363281,284.8985290527344,1.0,0.7426503300666809,0.0,0.6499999761581421,1.0,1.0,-3.702894926071167,1.6266738176345823,2.076221227645874,0.7930189967155457,0.8831488490104675,0.8831488490104675,0.0,315.8166198730469,322.0,65584.4609375,0.0,4889.173828125,1.0,278.5565795898437,282.7818908691406,295.0960693359375,299.3297119140625,293.1499938964844,293.1499938964844,278.8500061035156,38690.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959484934806824,1.0,0.0,0.0,3.7068047523498535,3.706829786300659,9.168382462121372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.328125,0.0,1617.736572265625,1895.4371337890625,0.0,4265.73779296875,0.920054256916046,1.0,0.0,3.0,1.0,0.0
18113100,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7731375694274902,0.4423947036266327,0.4047942757606506,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8950889110565186,0.6964396834373474,0.6641551852226257,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8730610013008118,0.6477416157722473,0.4559925198554992,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7633832097053528,0.4256723523139953,0.4104080200195312,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6398788094520569,0.2465337812900543,1.1477073431015017,285.0128479003906,284.95001220703125,300.70709228515625,292.06549072265625,298.7709045410156,297.2516784667969,285.0140380859375,1.0,0.7433933019638062,0.0,0.6499999761581421,1.0,1.0,-3.702937602996826,1.6267086267471311,2.0762290954589844,0.792938768863678,0.9630876779556274,0.9630876779556274,0.0,317.3744506835937,322.0,64682.98046875,0.0,4899.16259765625,1.0,278.8028564453125,282.9204406738281,295.0376892089844,299.1069030761719,293.1499938964844,293.1499938964844,278.8500061035156,34466.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904282093048096,1.0,0.0,0.0,3.748306274414064,3.74833083152771,9.374830369779374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.7109375,0.0,1633.5330810546875,1895.4371337890625,0.0,4218.68994140625,0.9276760220527648,1.0,0.0,3.0,1.0,0.0
18113160,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7724883556365967,0.4422578811645508,0.4047056138515472,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8943167328834534,0.6962478756904602,0.6639934182167053,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8734937310218811,0.6501703262329102,0.457700103521347,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7629491090774536,0.4258997142314911,0.4106348752975464,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6395193338394165,0.2466540187597274,1.1482936143875122,285.0052185058594,284.95001220703125,300.69659423828125,292.05718994140625,298.7683410644531,297.2552795410156,285.0041809082031,1.0,0.7442787289619446,0.0,0.6499999761581421,1.0,1.0,-3.705666303634644,1.627961277961731,2.077705144882202,0.7935291528701782,0.9782779812812804,0.9782779812812804,0.0,318.53985595703125,325.0,64785.03515625,0.0,4914.453125,1.0,278.8437194824219,282.9145202636719,295.0375366210937,299.1500244140625,293.1499938964844,293.1499938964844,278.54998779296875,33741.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886648058891296,1.0,0.0,0.0,3.8051230907440186,3.8051483631134033,9.661191597842844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.21484375,0.0,1695.0799560546875,1895.4371337890625,0.0,4203.57470703125,0.9384907484054564,1.0,0.0,3.0,1.0,0.0
18113220,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7700150012969971,0.4407108724117279,0.4037363827228546,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8915913105010986,0.6944888234138489,0.6628225445747375,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8731488585472107,0.6536498665809631,0.4604334533214569,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7611340880393982,0.4254876673221588,0.410601794719696,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6380694508552551,0.2463598400354385,1.148295760154724,284.8979797363281,284.95001220703125,300.6755676269531,292.0404968261719,298.7564392089844,297.2505798339844,284.8993225097656,1.0,0.7458736300468445,0.0,0.6499999761581421,1.0,1.0,-3.706353902816773,1.6282588243484497,2.0780951976776123,0.7937844395637512,0.8817228674888611,0.8817228674888611,0.0,321.86328125,328.0,65457.79296875,0.0,4937.47900390625,1.0,278.5567626953125,282.7846984863281,295.0625915527344,299.2885437011719,293.1499938964844,293.1499938964844,278.8500061035156,38670.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966581463813782,1.0,0.0,0.0,3.698803663253784,3.69882869720459,9.128845590566924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.59375,0.0,1608.3927001953125,1895.4371337890625,0.0,4271.755859375,0.9182506799697876,1.0,0.0,3.0,1.0,0.0
18113280,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7700150012969971,0.4407108724117279,0.4037363827228546,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8915913105010986,0.6944888234138489,0.6628225445747375,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8731488585472107,0.6536498665809631,0.4604334533214569,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7611340880393982,0.4254876673221588,0.410601794719696,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6380694508552551,0.2463598400354385,1.148295760154724,284.8979797363281,284.95001220703125,300.6755676269531,292.0404968261719,298.7564392089844,297.2505798339844,284.8993225097656,1.0,0.7458736300468445,0.0,0.6499999761581421,1.0,1.0,-3.706353902816773,1.6282588243484497,2.0780951976776123,0.7937844395637512,0.8817228674888611,0.8817228674888611,0.0,321.86328125,328.0,65457.79296875,0.0,4937.47900390625,1.0,278.5567626953125,282.7846984863281,295.0625915527344,299.2885437011719,293.1499938964844,293.1499938964844,278.8500061035156,38670.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966581463813782,1.0,0.0,0.0,3.698803663253784,3.69882869720459,9.128845590566924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.59375,0.0,1608.3927001953125,1895.4371337890625,0.0,4271.755859375,0.9182506799697876,1.0,0.0,3.0,1.0,0.0
18113340,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7682242393493652,0.440288633108139,0.4031805098056793,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8895169496536255,0.6938452124595642,0.6620083451271057,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8734961152076721,0.6583867073059082,0.4635473489761352,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7598387598991394,0.425776332616806,0.4107619225978851,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6370030641555786,0.2464787065982818,1.1486314535140991,285.0045471191406,284.95001220703125,300.6544494628906,292.0237731933594,298.7504272460937,297.2562866210937,285.0038146972656,1.0,0.747481644153595,0.0,0.6499999761581421,1.0,1.0,-3.709038019180298,1.629505634307861,2.0795323848724365,0.794278085231781,0.9755832552909852,0.9755832552909852,0.0,324.5800170898437,331.0,64679.65625,0.0,4962.51953125,1.0,278.8426513671875,282.9164733886719,295.0049743652344,299.110107421875,293.1499938964844,293.1499938964844,278.54998779296875,33787.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894368648529052,1.0,0.0,0.0,3.795699119567871,3.7957241535186768,9.6133965143963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.4599609375,0.0,1684.1751708984375,1895.4371337890625,0.0,4210.197265625,0.9366216659545898,1.0,0.0,3.0,1.0,0.0
18113400,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7682242393493652,0.440288633108139,0.4031805098056793,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8895169496536255,0.6938452124595642,0.6620083451271057,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8734961152076721,0.6583867073059082,0.4635473489761352,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7598387598991394,0.425776332616806,0.4107619225978851,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6370030641555786,0.2464787065982818,1.1486314535140991,285.0045471191406,284.95001220703125,300.6544494628906,292.0237731933594,298.7504272460937,297.2562866210937,285.0038146972656,1.0,0.747481644153595,0.0,0.6499999761581421,1.0,1.0,-3.709038019180298,1.629505634307861,2.0795323848724365,0.794278085231781,0.9755832552909852,0.9755832552909852,0.0,324.5800170898437,331.0,64679.65625,0.0,4962.51953125,1.0,278.8426513671875,282.9164733886719,295.0049743652344,299.110107421875,293.1499938964844,293.1499938964844,278.54998779296875,33787.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894368648529052,1.0,0.0,0.0,3.795699119567871,3.7957241535186768,9.6133965143963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.4599609375,0.0,1684.1751708984375,1895.4371337890625,0.0,4210.197265625,0.9366216659545898,1.0,0.0,3.0,1.0,0.0
18113460,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7658119797706604,0.4387384057044983,0.4022020101547241,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8868193030357361,0.6920126080513,0.6607622504234314,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8731703758239746,0.6618680953979492,0.4662794172763824,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.758063793182373,0.4253385066986084,0.4107018113136291,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6355908513069153,0.2461763471364975,1.1485917568206787,284.8955078125,284.95001220703125,300.6333312988281,292.00701904296875,298.7384033203125,297.2514953613281,284.8968200683594,1.0,0.749051570892334,0.0,0.6499999761581421,1.0,1.0,-3.709539413452149,1.629718542098999,2.0798208713531494,0.7944877743721008,0.8776956796646118,0.8776956796646118,0.0,327.9106750488281,334.0,65350.99609375,0.0,4985.076171875,1.0,278.5566711425781,282.7923583984375,295.0298156738281,299.2519226074219,293.1499938964844,293.1499938964844,278.8500061035156,38780.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974581003189088,1.0,0.0,0.0,3.688557386398315,3.688582420349121,9.07833907604072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.3994140625,0.0,1597.512451171875,1895.4371337890625,0.0,4278.53076171875,0.9159773588180542,1.0,0.0,3.0,1.0,0.0
18113520,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7658119797706604,0.4387384057044983,0.4022020101547241,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8868193030357361,0.6920126080513,0.6607622504234314,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8731703758239746,0.6618680953979492,0.4662794172763824,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.758063793182373,0.4253385066986084,0.4107018113136291,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6355908513069153,0.2461763471364975,1.1485917568206787,284.8955078125,284.95001220703125,300.6333312988281,292.00701904296875,298.7384033203125,297.2514953613281,284.8968200683594,1.0,0.749051570892334,0.0,0.6499999761581421,1.0,1.0,-3.709539413452149,1.629718542098999,2.0798208713531494,0.7944877743721008,0.8776956796646118,0.8776956796646118,0.0,327.9106750488281,334.0,65350.99609375,0.0,4985.076171875,1.0,278.5566711425781,282.7923583984375,295.0298156738281,299.2519226074219,293.1499938964844,293.1499938964844,278.8500061035156,38780.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974581003189088,1.0,0.0,0.0,3.688557386398315,3.688582420349121,9.07833907604072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.3994140625,0.0,1597.512451171875,1895.4371337890625,0.0,4278.53076171875,0.9159773588180542,1.0,0.0,3.0,1.0,0.0
18113580,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7640672326087952,0.4383139312267303,0.4016371965408325,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8847604990005493,0.6912979483604431,0.6598739624023438,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8735292553901672,0.6666263937950134,0.4693988561630249,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7567952871322632,0.4256046414375305,0.4108356535434723,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6345506310462952,0.2462887912988662,1.1488847732543943,285.00396728515625,284.95001220703125,300.6121520996094,291.9902648925781,298.732421875,297.2572631835937,285.0029602050781,1.0,0.7506343722343445,0.0,0.6499999761581421,1.0,1.0,-3.712047100067138,1.630885124206543,2.0811617374420166,0.7949376106262207,0.9727672934532166,0.9727672934532166,0.0,330.6308898925781,337.0,64563.9140625,0.0,5009.67578125,1.0,278.8433837890625,282.9181823730469,294.9706420898437,299.0685729980469,293.1499938964844,293.1499938964844,278.54998779296875,33732.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99012291431427,1.0,0.0,0.0,3.788294315338135,3.788319349288941,9.575924195814878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.0400390625,0.0,1674.927001953125,1895.4371337890625,0.0,4216.07568359375,0.9346672296524048,1.0,0.0,3.0,1.0,0.0
18113640,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7640672326087952,0.4383139312267303,0.4016371965408325,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8847604990005493,0.6912979483604431,0.6598739624023438,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8735292553901672,0.6666263937950134,0.4693988561630249,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7567952871322632,0.4256046414375305,0.4108356535434723,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6345506310462952,0.2462887912988662,1.1488847732543943,285.00396728515625,284.95001220703125,300.6121520996094,291.9902648925781,298.732421875,297.2572631835937,285.0029602050781,1.0,0.7506343722343445,0.0,0.6499999761581421,1.0,1.0,-3.712047100067138,1.630885124206543,2.0811617374420166,0.7949376106262207,0.9727672934532166,0.9727672934532166,0.0,330.6308898925781,337.0,64563.9140625,0.0,5009.67578125,1.0,278.8433837890625,282.9181823730469,294.9706420898437,299.0685729980469,293.1499938964844,293.1499938964844,278.54998779296875,33732.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99012291431427,1.0,0.0,0.0,3.788294315338135,3.788319349288941,9.575924195814878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.0400390625,0.0,1674.927001953125,1895.4371337890625,0.0,4216.07568359375,0.9346672296524048,1.0,0.0,3.0,1.0,0.0
18113700,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7631697654724121,0.4376149177551269,0.4013516306877136,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8837139010429382,0.6904549598693848,0.6594560742378235,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8736622333526611,0.6684415340423584,0.4709421098232269,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7561631202697754,0.4254533052444458,0.41094571352005,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6340563297271729,0.2461970299482345,1.1492931842803955,284.8778991699219,284.95001220703125,300.6015930175781,291.9818725585937,298.72686767578125,297.25567626953125,284.8761901855469,1.0,0.7514858841896057,0.0,0.6499999761581421,1.0,1.0,-3.7136893272399902,1.6316226720809937,2.082066774368286,0.7953882813453674,0.8855853080749512,0.8855853080749512,0.0,332.0821838378906,337.0,65499.3671875,0.0,5023.68896484375,1.0,278.5947265625,282.7670593261719,295.013427734375,299.2777404785156,293.1499938964844,293.1499938964844,278.54998779296875,37483.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960522651672364,1.0,0.0,0.0,3.757342576980591,3.757367849349976,9.420086257705408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.947265625,0.0,1667.32666015625,1895.4371337890625,0.0,4266.6181640625,0.9284659624099731,1.0,0.0,3.0,1.0,0.0
18113760,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7617412209510803,0.4367712140083313,0.4006681740283966,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8821186423301697,0.6894071698188782,0.6585752367973328,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8732462525367737,0.6701174974441528,0.472143143415451,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7550800442695618,0.4251503646373749,0.4107615053653717,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6331895589828491,0.2459849119186401,1.148839831352234,284.8980407714844,284.95001220703125,300.5910339355469,291.9735107421875,298.7204284667969,297.2525329589844,284.8995056152344,1.0,0.7521846294403076,0.0,0.6499999761581421,1.0,1.0,-3.712488174438477,1.6310701370239258,2.081418037414551,0.7951356172561646,0.8775495886802673,0.8775495886802673,0.0,333.94805908203125,340.0,65224.44921875,0.0,5031.99365234375,1.0,278.5565490722656,282.7898254394531,294.9956359863281,299.2053527832031,293.1499938964844,293.1499938964844,278.8500061035156,38742.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980260729789734,1.0,0.0,0.0,3.680590867996216,3.6806156635284415,9.039166002366984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.01171875,0.0,1588.15869140625,1895.4371337890625,0.0,4283.3359375,0.9142269492149352,1.0,0.0,3.0,1.0,0.0
18113820,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7600405216217041,0.4363242089748382,0.4000946581363678,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8800771832466125,0.6886054873466492,0.6576183438301086,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8736125826835632,0.6748698949813843,0.4752650260925293,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7538379430770874,0.425383597612381,0.4108725786209106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6321744322776794,0.2460861355066299,1.1491081714630127,285.00311279296875,284.95001220703125,300.5699462890625,291.956787109375,298.7143859863281,297.2581481933594,285.0023803710937,1.0,0.7537464499473572,0.0,0.6499999761581421,1.0,1.0,-3.71484899520874,1.6321690082550049,2.082679986953736,0.795555591583252,0.9699144959449768,0.9699144959449768,0.0,336.6756591796875,343.0,64451.03515625,0.0,5056.2568359375,1.0,278.842529296875,282.92010498046875,294.9379272460937,299.0278015136719,293.1499938964844,293.1499938964844,278.54998779296875,33782.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907926917076112,1.0,0.0,0.0,3.7787585258483887,3.7787835597991934,9.527777251605584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0087890625,0.0,1664.013427734375,1895.4371337890625,0.0,4221.80859375,0.9327985644340516,1.0,0.0,3.0,1.0,0.0
18113880,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7600405216217041,0.4363242089748382,0.4000946581363678,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8800771832466125,0.6886054873466492,0.6576183438301086,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8736125826835632,0.6748698949813843,0.4752650260925293,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7538379430770874,0.425383597612381,0.4108725786209106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6321744322776794,0.2460861355066299,1.1491081714630127,285.00311279296875,284.95001220703125,300.5699462890625,291.956787109375,298.7143859863281,297.2581481933594,285.0023803710937,1.0,0.7537464499473572,0.0,0.6499999761581421,1.0,1.0,-3.71484899520874,1.6321690082550049,2.082679986953736,0.795555591583252,0.9699144959449768,0.9699144959449768,0.0,336.6756591796875,343.0,64451.03515625,0.0,5056.2568359375,1.0,278.842529296875,282.92010498046875,294.9379272460937,299.0278015136719,293.1499938964844,293.1499938964844,278.54998779296875,33782.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907926917076112,1.0,0.0,0.0,3.7787585258483887,3.7787835597991934,9.527777251605584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0087890625,0.0,1664.013427734375,1895.4371337890625,0.0,4221.80859375,0.9327985644340516,1.0,0.0,3.0,1.0,0.0
18113940,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7577688694000244,0.4347813725471496,0.3991128802299499,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8774617314338684,0.6866493225097656,0.656244695186615,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8733382821083069,0.678358793258667,0.4779996573925018,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7521547675132751,0.4249051809310913,0.410768449306488,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6308388113975525,0.2457744926214218,1.1490108966827393,284.8984375,284.95001220703125,300.5489501953125,291.9401550292969,298.7024230957031,297.2533569335937,284.8996887207031,1.0,0.7552696466445923,0.0,0.6499999761581421,1.0,1.0,-3.715073347091675,1.6322556734085083,2.082817792892456,0.7956998944282532,0.8753104209899902,0.8753104209899902,0.0,340.00201416015625,346.0,65101.41796875,0.0,5078.0166015625,1.0,278.5565795898437,282.79266357421875,294.962158203125,299.16357421875,293.1499938964844,293.1499938964844,278.8500061035156,38741.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986813068389891,1.0,0.0,0.0,3.6714134216308594,3.671438217163086,8.994144877760846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.1064453125,0.0,1577.7557373046875,1895.4371337890625,0.0,4288.8740234375,0.9121254682540894,1.0,0.0,3.0,1.0,0.0
18114000,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7577688694000244,0.4347813725471496,0.3991128802299499,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8774617314338684,0.6866493225097656,0.656244695186615,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8733382821083069,0.678358793258667,0.4779996573925018,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7521547675132751,0.4249051809310913,0.410768449306488,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6308388113975525,0.2457744926214218,1.1490108966827393,284.8984375,284.95001220703125,300.5489501953125,291.9401550292969,298.7024230957031,297.2533569335937,284.8996887207031,1.0,0.7552696466445923,0.0,0.6499999761581421,1.0,1.0,-3.715073347091675,1.6322556734085083,2.082817792892456,0.7956998944282532,0.8753104209899902,0.8753104209899902,0.0,340.00201416015625,346.0,65101.41796875,0.0,5078.0166015625,1.0,278.5565795898437,282.79266357421875,294.962158203125,299.16357421875,293.1499938964844,293.1499938964844,278.8500061035156,38741.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986813068389891,1.0,0.0,0.0,3.6714134216308594,3.671438217163086,8.994144877760846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.1064453125,0.0,1577.7557373046875,1895.4371337890625,0.0,4288.8740234375,0.9121254682540894,1.0,0.0,3.0,1.0,0.0
18114060,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7561243176460266,0.4343285858631134,0.3985394537448883,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8754523396492004,0.6857803463935852,0.6552298069000244,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8737233877182007,0.6831186413764954,0.481128454208374,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7509472966194153,0.4251154065132141,0.4108603298664093,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6298521161079407,0.2458696812391281,1.1492573022842407,285.0026550292969,284.95001220703125,300.5280456542969,291.9236145019531,298.6964416503906,297.25897216796875,285.0018920898437,1.0,0.7568093538284302,0.0,0.6499999761581421,1.0,1.0,-3.7173235416412354,1.6333036422729492,2.084019899368286,0.7960959076881409,0.966978132724762,0.966978132724762,0.0,342.7228698730469,349.0,64329.265625,0.0,5101.9541015625,1.0,278.84246826171875,282.9223022460937,294.9045715332031,298.9862976074219,293.1499938964844,293.1499938964844,278.54998779296875,33776.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991418719291687,1.0,0.0,0.0,3.76953387260437,3.7695586681365967,9.481315146331326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.91015625,0.0,1653.0821533203125,1895.4371337890625,0.0,4227.16162109375,0.9307186603546144,1.0,0.0,3.0,1.0,0.0
18114120,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7561243176460266,0.4343285858631134,0.3985394537448883,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8754523396492004,0.6857803463935852,0.6552298069000244,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8737233877182007,0.6831186413764954,0.481128454208374,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7509472966194153,0.4251154065132141,0.4108603298664093,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6298521161079407,0.2458696812391281,1.1492573022842407,285.0026550292969,284.95001220703125,300.5280456542969,291.9236145019531,298.6964416503906,297.25897216796875,285.0018920898437,1.0,0.7568093538284302,0.0,0.6499999761581421,1.0,1.0,-3.7173235416412354,1.6333036422729492,2.084019899368286,0.7960959076881409,0.966978132724762,0.966978132724762,0.0,342.7228698730469,349.0,64329.265625,0.0,5101.9541015625,1.0,278.84246826171875,282.9223022460937,294.9045715332031,298.9862976074219,293.1499938964844,293.1499938964844,278.54998779296875,33776.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991418719291687,1.0,0.0,0.0,3.76953387260437,3.7695586681365967,9.481315146331326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.91015625,0.0,1653.0821533203125,1895.4371337890625,0.0,4227.16162109375,0.9307186603546144,1.0,0.0,3.0,1.0,0.0
