time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114180,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7539203763008118,0.4327881932258606,0.3975563645362854,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8728814125061035,0.6837673187255859,0.653798520565033,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.87347012758255,0.6866024136543274,0.4838594496250152,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7493075132369995,0.4246169030666351,0.4107354879379272,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6285488605499268,0.2455537915229797,1.1491360664367676,284.8991394042969,284.95001220703125,300.5072937011719,291.9071655273437,298.6846008300781,297.2541809082031,284.9003601074219,1.0,0.7583103179931641,0.0,0.6499999761581421,1.0,1.0,-3.717418909072876,1.6333314180374146,2.084087371826172,0.7962106466293335,0.8732492923736572,0.8732492923736572,0.0,346.0464172363281,352.0,64970.41796875,0.0,5123.33056640625,1.0,278.556640625,282.796142578125,294.9290771484375,299.12176513671875,293.1499938964844,293.1499938964844,278.8500061035156,38746.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992915391921996,1.0,0.0,0.0,3.6611502170562735,3.661174774169922,8.943929969973397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.3115234375,0.0,1566.22412109375,1895.4371337890625,0.0,4294.025390625,0.9098541140556335,1.0,0.0,3.0,1.0,0.0
18114240,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7539203763008118,0.4327881932258606,0.3975563645362854,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8728814125061035,0.6837673187255859,0.653798520565033,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.87347012758255,0.6866024136543274,0.4838594496250152,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7493075132369995,0.4246169030666351,0.4107354879379272,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6285488605499268,0.2455537915229797,1.1491360664367676,284.8991394042969,284.95001220703125,300.5072937011719,291.9071655273437,298.6846008300781,297.2541809082031,284.9003601074219,1.0,0.7583103179931641,0.0,0.6499999761581421,1.0,1.0,-3.717418909072876,1.6333314180374146,2.084087371826172,0.7962106466293335,0.8732492923736572,0.8732492923736572,0.0,346.0464172363281,352.0,64970.41796875,0.0,5123.33056640625,1.0,278.556640625,282.796142578125,294.9290771484375,299.12176513671875,293.1499938964844,293.1499938964844,278.8500061035156,38746.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992915391921996,1.0,0.0,0.0,3.6611502170562735,3.661174774169922,8.943929969973397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.3115234375,0.0,1566.22412109375,1895.4371337890625,0.0,4294.025390625,0.9098541140556335,1.0,0.0,3.0,1.0,0.0
18114300,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7528863549232483,0.4324964880943298,0.3970850706100464,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8716486096382141,0.6832183003425598,0.653055727481842,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8734213709831238,0.6889239549636841,0.4852612614631653,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7485182285308838,0.4246451556682586,0.4106360971927643,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6278982162475586,0.2455441802740097,1.1488447189331057,285.0115051269531,284.95001220703125,300.4969787597656,291.89898681640625,298.6812744140625,297.2562866210937,285.0123596191406,1.0,0.7590005397796631,0.0,0.6499999761581421,1.0,1.0,-3.7171666622161865,1.6332311630249023,2.083935499191284,0.7960650324821472,0.9509319067001344,0.9509319067001344,0.0,347.5964660644531,352.0,64103.44921875,0.0,5132.43701171875,1.0,278.8017883300781,282.9319763183594,294.8708801269531,298.9014587402344,293.1499938964844,293.1499938964844,278.8500061035156,34405.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937521815299988,1.0,0.0,0.0,3.7041616439819336,3.704185962677002,9.155312454822706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.1865234375,0.0,1582.1563720703125,1895.4371337890625,0.0,4247.068359375,0.9177375435829164,1.0,0.0,3.0,1.0,0.0
18114360,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7523158192634583,0.4323271512985229,0.3969727456569671,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.870891809463501,0.6828327775001526,0.6527194380760193,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8738560080528259,0.6913625001907349,0.486982524394989,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7481219172477722,0.4248028397560119,0.4108027517795563,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6275786757469177,0.2456424385309219,1.1493499279022217,285.0020446777344,284.95001220703125,300.4867248535156,291.8908386230469,298.6787414550781,297.2597351074219,285.0009765625,1.0,0.7598277926445007,0.0,0.6499999761581421,1.0,1.0,-3.71950364112854,1.6343039274215698,2.0851995944976807,0.7965677380561829,0.9640141129493712,0.9640141129493712,0.0,348.7735900878906,355.0,64203.89453125,0.0,5146.8583984375,1.0,278.84344482421875,282.9241638183594,294.870849609375,298.9444580078125,293.1499938964844,293.1499938964844,278.54998779296875,33709.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919522404670716,1.0,0.0,0.0,3.761841058731079,3.7618658542633057,9.44265650559828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.341796875,0.0,1643.5335693359375,1895.4371337890625,0.0,4231.72021484375,0.9286816120147704,1.0,0.0,3.0,1.0,0.0
18114420,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7512478828430176,0.4314335882663727,0.3965559899806976,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.869601845741272,0.6816499829292297,0.6520337462425232,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8739400506019592,0.6934525966644287,0.4887620508670807,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7473471164703369,0.4245364069938659,0.4108466804027557,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6269708275794983,0.2454914003610611,1.1496552228927612,284.87713623046875,284.95001220703125,300.4745178222656,291.8811950683594,298.671875,297.25714111328125,284.8785400390625,1.0,0.7607808113098145,0.0,0.6499999761581421,1.0,1.0,-3.72074818611145,1.6348565816879272,2.0858917236328125,0.7969453930854797,0.872489869594574,0.872489869594574,0.0,350.58428955078125,355.0,65031.53125,0.0,5162.0556640625,1.0,278.5813903808594,282.7768249511719,294.91436767578125,299.1409606933594,293.1499938964844,293.1499938964844,278.54998779296875,38514.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986896514892578,1.0,0.0,0.0,3.703877687454224,3.703902721405029,9.153908422376844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.505859375,0.0,1613.0318603515625,1895.4371337890625,0.0,4288.9443359375,0.9176695942878724,1.0,0.0,3.0,1.0,0.0
18114480,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7501874566078186,0.4307893812656402,0.3959969580173492,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8683778643608093,0.6807683706283569,0.6512438654899597,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.87363201379776,0.6948361992835999,0.4897144138813019,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.74653160572052,0.4242852032184601,0.4106629490852356,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.626309871673584,0.2453232705593109,1.14922034740448,284.900146484375,284.95001220703125,300.4663391113281,291.87469482421875,298.6670227050781,297.2549133300781,284.90155029296875,1.0,0.7613091468811035,0.0,0.6499999761581421,1.0,1.0,-3.719527721405029,1.63429856300354,2.0852291584014893,0.7966697812080383,0.8715207576751709,0.8715207576751709,0.0,352.0853881835937,358.0,64834.37890625,0.0,5167.9609375,1.0,278.5567321777344,282.8002319335937,294.89666748046875,299.08038330078125,293.1499938964844,293.1499938964844,278.8500061035156,38759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999852180480957,1.0,0.0,0.0,3.649891376495361,3.649915933609009,8.889005584933329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.912109375,0.0,1553.694580078125,1895.4371337890625,0.0,4298.75439453125,0.9075060486793518,1.0,0.0,3.0,1.0,0.0
18114540,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7486345171928406,0.4303178191184997,0.3954142034053802,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8664243221282959,0.6797722578048706,0.6501177549362183,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8740304708480835,0.6995881795883179,0.4928382039070129,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7453778386116028,0.4244471192359924,0.4107140600681305,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6253625750541687,0.2454064041376114,1.1494266986846924,285.0015869140625,284.95001220703125,300.4461975097656,291.8587341308594,298.66131591796875,297.2604064941406,285.0008239746094,1.0,0.7628087401390076,0.0,0.6499999761581421,1.0,1.0,-3.721529722213745,1.6352323293685913,2.0862972736358643,0.7970128655433655,0.9613050818443298,0.9613050818443298,0.0,354.8079833984375,361.0,64080.4296875,0.0,5191.24951171875,1.0,278.8423156738281,282.9266662597656,294.8395080566406,298.904541015625,293.1499938964844,293.1499938964844,278.54998779296875,33752.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992545247077942,1.0,0.0,0.0,3.7507925033569336,3.750817060470581,9.387270551997062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.548828125,0.0,1630.94091796875,1895.4371337890625,0.0,4236.78125,0.9264777302742004,1.0,0.0,3.0,1.0,0.0
18114600,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7486345171928406,0.4303178191184997,0.3954142034053802,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8664243221282959,0.6797722578048706,0.6501177549362183,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8740304708480835,0.6995881795883179,0.4928382039070129,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7453778386116028,0.4244471192359924,0.4107140600681305,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6253625750541687,0.2454064041376114,1.1494266986846924,285.0015869140625,284.95001220703125,300.4461975097656,291.8587341308594,298.66131591796875,297.2604064941406,285.0008239746094,1.0,0.7628087401390076,0.0,0.6499999761581421,1.0,1.0,-3.721529722213745,1.6352323293685913,2.0862972736358643,0.7970128655433655,0.9613050818443298,0.9613050818443298,0.0,354.8079833984375,361.0,64080.4296875,0.0,5191.24951171875,1.0,278.8423156738281,282.9266662597656,294.8395080566406,298.904541015625,293.1499938964844,293.1499938964844,278.54998779296875,33752.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992545247077942,1.0,0.0,0.0,3.7507925033569336,3.750817060470581,9.387270551997062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.548828125,0.0,1630.94091796875,1895.4371337890625,0.0,4236.78125,0.9264777302742004,1.0,0.0,3.0,1.0,0.0
18114660,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7465509176254272,0.4287782609462738,0.3944242894649505,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8639413118362427,0.6776559948921204,0.6485800743103027,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.873803436756134,0.7030435800552368,0.4955485463142395,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7438120245933533,0.4239063560962677,0.4105456173419952,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6241052746772766,0.2450809031724929,1.1492533683776855,284.9003295898437,284.95001220703125,300.4263000488281,291.8429870605469,298.6497497558594,297.2554931640625,284.9014892578125,1.0,0.7642664313316345,0.0,0.6499999761581421,1.0,1.0,-3.721348524093628,1.6351336240768433,2.086215019226074,0.7970653772354126,0.8691970109939575,0.8691970109939575,0.0,358.1321716308594,364.0,64704.734375,0.0,5211.82958984375,1.0,278.5567932128906,282.80291748046875,294.8653564453125,299.0399475097656,293.1499938964844,293.1499938964844,278.8500061035156,38751.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640566825866699,3.640591382980346,8.843645673550782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.994140625,0.0,1543.2349853515625,1895.4371337890625,0.0,4300.0,0.905295193195343,1.0,0.0,3.0,1.0,0.0
18114720,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7465509176254272,0.4287782609462738,0.3944242894649505,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8639413118362427,0.6776559948921204,0.6485800743103027,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.873803436756134,0.7030435800552368,0.4955485463142395,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7438120245933533,0.4239063560962677,0.4105456173419952,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6241052746772766,0.2450809031724929,1.1492533683776855,284.9003295898437,284.95001220703125,300.4263000488281,291.8429870605469,298.6497497558594,297.2554931640625,284.9014892578125,1.0,0.7642664313316345,0.0,0.6499999761581421,1.0,1.0,-3.721348524093628,1.6351336240768433,2.086215019226074,0.7970653772354126,0.8691970109939575,0.8691970109939575,0.0,358.1321716308594,364.0,64704.734375,0.0,5211.82958984375,1.0,278.5567932128906,282.80291748046875,294.8653564453125,299.0399475097656,293.1499938964844,293.1499938964844,278.8500061035156,38751.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640566825866699,3.640591382980346,8.843645673550782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.994140625,0.0,1543.2349853515625,1895.4371337890625,0.0,4300.0,0.905295193195343,1.0,0.0,3.0,1.0,0.0
18114780,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7450442910194397,0.4282993972301483,0.3938399851322174,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8620226979255676,0.676605761051178,0.6474080681800842,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8742099404335022,0.7077869772911072,0.4986681938171386,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7426853775978088,0.424045205116272,0.4105776250362396,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.623174250125885,0.2451584637165069,1.149440884590149,285.0011291503906,284.95001220703125,300.4067077636719,291.82745361328125,298.6442565917969,297.2609558105469,285.0003662109375,1.0,0.7657459378242493,0.0,0.6499999761581421,1.0,1.0,-3.723242998123169,1.6360177993774414,2.0872251987457275,0.797386884689331,0.958457887172699,0.958457887172699,0.0,360.8506774902344,367.0,63953.91796875,0.0,5234.8037109375,1.0,278.8422546386719,282.928955078125,294.808349609375,298.8648986816406,293.1499938964844,293.1499938964844,278.54998779296875,33742.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930202960968018,1.0,0.0,0.0,3.741227626800537,3.741252183914185,9.339455573353916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.5439453125,0.0,1619.7392578125,1895.4371337890625,0.0,4240.8330078125,0.9243175387382508,1.0,0.0,3.0,1.0,0.0
18114840,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7450442910194397,0.4282993972301483,0.3938399851322174,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8620226979255676,0.676605761051178,0.6474080681800842,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8742099404335022,0.7077869772911072,0.4986681938171386,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7426853775978088,0.424045205116272,0.4105776250362396,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.623174250125885,0.2451584637165069,1.149440884590149,285.0011291503906,284.95001220703125,300.4067077636719,291.82745361328125,298.6442565917969,297.2609558105469,285.0003662109375,1.0,0.7657459378242493,0.0,0.6499999761581421,1.0,1.0,-3.723242998123169,1.6360177993774414,2.0872251987457275,0.797386884689331,0.958457887172699,0.958457887172699,0.0,360.8506774902344,367.0,63953.91796875,0.0,5234.8037109375,1.0,278.8422546386719,282.928955078125,294.808349609375,298.8648986816406,293.1499938964844,293.1499938964844,278.54998779296875,33742.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930202960968018,1.0,0.0,0.0,3.741227626800537,3.741252183914185,9.339455573353916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.5439453125,0.0,1619.7392578125,1895.4371337890625,0.0,4240.8330078125,0.9243175387382508,1.0,0.0,3.0,1.0,0.0
18114900,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7442508339881897,0.4275911748409271,0.3935295641422272,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8610326647758484,0.675614058971405,0.6468325257301331,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8743446469306946,0.7095636129379272,0.500188410282135,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7421086430549622,0.4238326251506805,0.4106236100196838,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6227190494537354,0.2450491189956665,1.1497578620910645,284.8779296875,284.95001220703125,300.39703369140625,291.8197937011719,298.6389465332031,297.2591247558594,284.8766784667969,1.0,0.7665376663208008,0.0,0.6499999761581421,1.0,1.0,-3.7244505882263184,1.636556625366211,2.0878939628601074,0.7977373003959656,0.8725643754005432,0.8725643754005432,0.0,362.3172912597656,367.0,64845.62109375,0.0,5247.74658203125,1.0,278.5956726074219,282.7813720703125,294.8514099121094,299.0724182128906,293.1499938964844,293.1499938964844,278.54998779296875,37703.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998924970626831,1.0,0.0,0.0,3.707013368606568,3.707038402557373,9.169414738607884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.5048828125,0.0,1610.4754638671875,1895.4371337890625,0.0,4290.93115234375,0.9172561764717102,1.0,0.0,3.0,1.0,0.0
18114960,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7430204749107361,0.4267627596855163,0.3928504288196563,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8595914244651794,0.6744491457939148,0.6458289623260498,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8739975094795227,0.7112244963645935,0.5013670921325684,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7411569952964783,0.4234857857227325,0.4103902876377105,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6219359636306763,0.244829922914505,1.14924955368042,284.9011535644531,284.95001220703125,300.387451171875,291.81219482421875,298.6329650878906,297.2559814453125,284.9024658203125,1.0,0.7671835422515869,0.0,0.6499999761581421,1.0,1.0,-3.722954273223877,1.6358696222305298,2.0870845317840576,0.7974166870117188,0.8673471212387085,0.8673471212387085,0.0,364.16986083984375,370.0,64566.93359375,0.0,5255.03662109375,1.0,278.556884765625,282.80682373046875,294.8359069824219,299.0008544921875,293.1499938964844,293.1499938964844,278.8500061035156,38773.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6294660568237305,3.629490375518799,8.789795060692995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.236328125,0.0,1531.0806884765625,1895.4371337890625,0.0,4300.0,0.9029332399368286,1.0,0.0,3.0,1.0,0.0
18115020,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7415521144866943,0.426274687051773,0.3922609388828277,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8577048778533936,0.673349142074585,0.6446134448051453,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8744041919708252,0.7159525752067566,0.5044758915901184,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7400521039962769,0.4236013293266296,0.4104023575782776,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6210153698921204,0.2449023574590683,1.1494202613830566,285.0006103515625,284.95001220703125,300.3685302734375,291.7972106933594,298.6277160644531,297.2613525390625,284.9998779296875,1.0,0.7686446309089661,0.0,0.6499999761581421,1.0,1.0,-3.724732875823975,1.6367002725601196,2.088032484054565,0.7977149486541748,0.9557069540023804,0.9557069540023804,0.0,366.8897399902344,373.0,63828.625,0.0,5277.70166015625,1.0,278.8421936035156,282.9311828613281,294.7785949707031,298.826904296875,293.1499938964844,293.1499938964844,278.54998779296875,33730.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934269189834596,1.0,0.0,0.0,3.731800317764282,3.7318248748779297,9.292447202824404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0888671875,0.0,1608.734130859375,1895.4371337890625,0.0,4244.29833984375,0.9221861362457277,1.0,0.0,3.0,1.0,0.0
18115080,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7415521144866943,0.426274687051773,0.3922609388828277,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8577048778533936,0.673349142074585,0.6446134448051453,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8744041919708252,0.7159525752067566,0.5044758915901184,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7400521039962769,0.4236013293266296,0.4104023575782776,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6210153698921204,0.2449023574590683,1.1494202613830566,285.0006103515625,284.95001220703125,300.3685302734375,291.7972106933594,298.6277160644531,297.2613525390625,284.9998779296875,1.0,0.7686446309089661,0.0,0.6499999761581421,1.0,1.0,-3.724732875823975,1.6367002725601196,2.088032484054565,0.7977149486541748,0.9557069540023804,0.9557069540023804,0.0,366.8897399902344,373.0,63828.625,0.0,5277.70166015625,1.0,278.8421936035156,282.9311828613281,294.7785949707031,298.826904296875,293.1499938964844,293.1499938964844,278.54998779296875,33730.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934269189834596,1.0,0.0,0.0,3.731800317764282,3.7318248748779297,9.292447202824404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.0888671875,0.0,1608.734130859375,1895.4371337890625,0.0,4244.29833984375,0.9221861362457277,1.0,0.0,3.0,1.0,0.0
18115140,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7395738959312439,0.42473965883255,0.3912640511989593,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.855316698551178,0.6711561679840088,0.6429900527000427,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.874193549156189,0.719367265701294,0.5071532726287842,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7385504245758057,0.4230222105979919,0.4101913273334503,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6197845339775085,0.2445700764656067,1.1491992473602295,284.9013061523437,284.95001220703125,300.3500061035156,291.78253173828125,298.61669921875,297.25634765625,284.9022827148437,1.0,0.7700614929199219,0.0,0.6499999761581421,1.0,1.0,-3.7242918014526367,1.6364825963974,2.087809085845948,0.7977097034454346,0.8651518225669861,0.8651518225669861,0.0,370.2131652832031,376.0,64445.2265625,0.0,5297.50732421875,1.0,278.557373046875,282.8093566894531,294.8075256347656,298.9633178710937,293.1499938964844,293.1499938964844,278.8500061035156,38673.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621052026748657,3.6210763454437256,8.749088920012582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3447265625,0.0,1521.0458984375,1895.4371337890625,0.0,4300.0,0.9009070992469788,1.0,0.0,3.0,1.0,0.0
18115200,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7395738959312439,0.42473965883255,0.3912640511989593,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.855316698551178,0.6711561679840088,0.6429900527000427,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.874193549156189,0.719367265701294,0.5071532726287842,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7385504245758057,0.4230222105979919,0.4101913273334503,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6197845339775085,0.2445700764656067,1.1491992473602295,284.9013061523437,284.95001220703125,300.3500061035156,291.78253173828125,298.61669921875,297.25634765625,284.9022827148437,1.0,0.7700614929199219,0.0,0.6499999761581421,1.0,1.0,-3.7242918014526367,1.6364825963974,2.087809085845948,0.7977097034454346,0.8651518225669861,0.8651518225669861,0.0,370.2131652832031,376.0,64445.2265625,0.0,5297.50732421875,1.0,278.557373046875,282.8093566894531,294.8075256347656,298.9633178710937,293.1499938964844,293.1499938964844,278.8500061035156,38673.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621052026748657,3.6210763454437256,8.749088920012582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3447265625,0.0,1521.0458984375,1895.4371337890625,0.0,4300.0,0.9009070992469788,1.0,0.0,3.0,1.0,0.0
18115260,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7381472587585449,0.424242615699768,0.390675276517868,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8534704446792603,0.6700122356414795,0.6417422890663147,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8746064305305481,0.7240755558013916,0.5102540850639343,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.737470805644989,0.4231147766113281,0.4101870954036712,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6188750267028809,0.2446377575397491,1.149362325668335,285.0002136230469,284.95001220703125,300.3318786621094,291.7681579589844,298.6117553710937,297.2616577148437,284.9994506835937,1.0,0.7715054750442505,0.0,0.6499999761581421,1.0,1.0,-3.725994110107422,1.6372777223587036,2.088716506958008,0.7979946136474609,0.953054904937744,0.953054904937744,0.0,372.9274291992188,379.0,63704.3671875,0.0,5319.93408203125,1.0,278.8421325683594,282.9334716796875,294.7501220703125,298.7902526855469,293.1499938964844,293.1499938964844,278.54998779296875,33717.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937726259231568,1.0,0.0,0.0,3.7224180698394775,3.722442388534546,9.245780461242248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.2236328125,0.0,1597.8216552734375,1895.4371337890625,0.0,4247.2431640625,0.920063853263855,1.0,0.0,3.0,1.0,0.0
18115320,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7381472587585449,0.424242615699768,0.390675276517868,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8534704446792603,0.6700122356414795,0.6417422890663147,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8746064305305481,0.7240755558013916,0.5102540850639343,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.737470805644989,0.4231147766113281,0.4101870954036712,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6188750267028809,0.2446377575397491,1.149362325668335,285.0002136230469,284.95001220703125,300.3318786621094,291.7681579589844,298.6117553710937,297.2616577148437,284.9994506835937,1.0,0.7715054750442505,0.0,0.6499999761581421,1.0,1.0,-3.725994110107422,1.6372777223587036,2.088716506958008,0.7979946136474609,0.953054904937744,0.953054904937744,0.0,372.9274291992188,379.0,63704.3671875,0.0,5319.93408203125,1.0,278.8421325683594,282.9334716796875,294.7501220703125,298.7902526855469,293.1499938964844,293.1499938964844,278.54998779296875,33717.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937726259231568,1.0,0.0,0.0,3.7224180698394775,3.722442388534546,9.245780461242248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.2236328125,0.0,1597.8216552734375,1895.4371337890625,0.0,4247.2431640625,0.920063853263855,1.0,0.0,3.0,1.0,0.0
18115380,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7362098097801208,0.4227014183998108,0.3896726965904236,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8511254191398621,0.6677776575088501,0.6400802135467529,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8743837475776672,0.7274031043052673,0.5128884315490723,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7359924912452698,0.4225097298622131,0.4099530577659607,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6176475286483765,0.2443016469478607,1.1491233110427856,284.9018249511719,284.95001220703125,300.3141174316406,291.75408935546875,298.6008605957031,297.2562561035156,284.9028015136719,1.0,0.7729013562202454,0.0,0.6499999761581421,1.0,1.0,-3.725398540496826,1.6369898319244385,2.088408708572388,0.7979520559310913,0.8632336258888245,0.8632336258888245,0.0,376.25634765625,382.0,64314.47265625,0.0,5339.30859375,1.0,278.55743408203125,282.8126220703125,294.7806091308594,298.92724609375,293.1499938964844,293.1499938964844,278.8500061035156,38671.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611027240753174,3.611051321029663,8.70071289682528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.1259765625,0.0,1510.0150146484375,1895.4371337890625,0.0,4300.0,0.8986813426017761,1.0,0.0,3.0,1.0,0.0
18115440,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7362098097801208,0.4227014183998108,0.3896726965904236,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8511254191398621,0.6677776575088501,0.6400802135467529,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8743837475776672,0.7274031043052673,0.5128884315490723,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7359924912452698,0.4225097298622131,0.4099530577659607,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6176475286483765,0.2443016469478607,1.1491233110427856,284.9018249511719,284.95001220703125,300.3141174316406,291.75408935546875,298.6008605957031,297.2562561035156,284.9028015136719,1.0,0.7729013562202454,0.0,0.6499999761581421,1.0,1.0,-3.725398540496826,1.6369898319244385,2.088408708572388,0.7979520559310913,0.8632336258888245,0.8632336258888245,0.0,376.25634765625,382.0,64314.47265625,0.0,5339.30859375,1.0,278.55743408203125,282.8126220703125,294.7806091308594,298.92724609375,293.1499938964844,293.1499938964844,278.8500061035156,38671.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611027240753174,3.611051321029663,8.70071289682528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.1259765625,0.0,1510.0150146484375,1895.4371337890625,0.0,4300.0,0.8986813426017761,1.0,0.0,3.0,1.0,0.0
18115500,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7353068590164185,0.4223870038986206,0.3892002403736114,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8500083684921265,0.6670995354652405,0.6392364501953125,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8743436336517334,0.7296341061592102,0.514232337474823,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7352845668792725,0.4224768877029419,0.409806489944458,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6170352697372437,0.2442807406187057,1.1488056182861328,285.0108642578125,284.95001220703125,300.3053894042969,291.7471618652344,298.5980224609375,297.2579650878906,285.011474609375,1.0,0.7735432386398315,0.0,0.6499999761581421,1.0,1.0,-3.724865913391113,1.6367605924606323,2.0881054401397705,0.797748327255249,0.9390605688095092,0.9390605688095092,0.0,377.8004455566406,382.0,63473.58203125,0.0,5347.53271484375,1.0,278.8007202148437,282.9446716308594,294.7222900390625,298.7115478515625,293.1499938964844,293.1499938964844,278.8500061035156,34291.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957473874092102,1.0,0.0,0.0,3.6559767723083496,3.65600061416626,8.918671028368408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.708984375,0.0,1527.0213623046875,1895.4371337890625,0.0,4264.03125,0.9068819880485536,1.0,0.0,3.0,1.0,0.0
18115560,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7347885966300964,0.422177791595459,0.3890599012374878,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8492839932441711,0.6665666103363037,0.6387706398963928,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8747239708900452,0.7319556474685669,0.5158839821815491,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7349058985710144,0.4225598275661468,0.4099105298519134,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6167241334915161,0.2443597912788391,1.1492493152618408,284.99932861328125,284.95001220703125,300.2967224121094,291.74029541015625,298.5958251953125,297.2608337402344,284.9982604980469,1.0,0.7743140459060669,0.0,0.6499999761581421,1.0,1.0,-3.726780414581299,1.6376395225524902,2.0891408920288086,0.7981582880020142,0.9500895738601683,0.9500895738601683,0.0,378.9963684082031,370.0,63577.64453125,0.0,5360.95263671875,1.0,278.84307861328125,282.9350280761719,294.72198486328125,298.7543029785156,293.1499938964844,293.1499938964844,278.54998779296875,33652.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940287470817566,1.0,0.0,0.0,3.714898824691773,3.7149229049682617,9.208465030496882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.1162109375,0.0,1588.7037353515625,1895.4371337890625,0.0,4249.42333984375,0.9180501699447632,1.0,0.0,3.0,1.0,0.0
18115620,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7355948090553284,0.4206467270851135,0.3877860009670257,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8502981066703796,0.6642948985099792,0.6367810964584351,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8780932426452637,0.7351800203323364,0.5182210803031921,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7361549139022827,0.4219319820404053,0.4093627333641052,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6178237199783325,0.2440309375524521,1.1476541757583618,284.9012451171875,284.95001220703125,300.2796325683594,291.7267761230469,298.5851135253906,297.2552490234375,284.90216064453125,1.0,0.7717181444168091,0.0,0.6499999761581421,1.0,1.0,-3.723102331161499,1.6359381675720217,2.0871644020080566,0.7974456548690796,0.8601093292236328,0.8601093292236328,0.0,374.9186401367188,358.0,64136.953125,0.0,5323.84521484375,1.0,278.5575561523437,282.81561279296875,294.7542419433594,298.8899841308594,293.1499938964844,293.1499938964844,278.8500061035156,38742.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598644971847534,3.5986690521240234,8.641145541332662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.2041015625,0.0,1497.0091552734375,1895.4371337890625,0.0,4300.0,0.895975649356842,1.0,0.0,3.0,1.0,0.0
18115680,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7355948090553284,0.4206467270851135,0.3877860009670257,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8502981066703796,0.6642948985099792,0.6367810964584351,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8780932426452637,0.7351800203323364,0.5182210803031921,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7361549139022827,0.4219319820404053,0.4093627333641052,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6178237199783325,0.2440309375524521,1.1476541757583618,284.9012451171875,284.95001220703125,300.2796325683594,291.7267761230469,298.5851135253906,297.2552490234375,284.90216064453125,1.0,0.7717181444168091,0.0,0.6499999761581421,1.0,1.0,-3.723102331161499,1.6359381675720217,2.0871644020080566,0.7974456548690796,0.8601093292236328,0.8601093292236328,0.0,374.9186401367188,358.0,64136.953125,0.0,5323.84521484375,1.0,278.5575561523437,282.81561279296875,294.7542419433594,298.8899841308594,293.1499938964844,293.1499938964844,278.8500061035156,38742.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598644971847534,3.5986690521240234,8.641145541332662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.2041015625,0.0,1497.0091552734375,1895.4371337890625,0.0,4300.0,0.895975649356842,1.0,0.0,3.0,1.0,0.0
18115740,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7384735941886902,0.4202013611793518,0.3868207037448883,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8537060618400574,0.6631019115447998,0.6350473165512085,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8841710090637207,0.7397608757019043,0.5209035873413086,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7393567562103271,0.4220185875892639,0.4089080989360809,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6205412149429321,0.2441577762365341,1.1459492444992063,284.99664306640625,284.95001220703125,300.26287841796875,291.7134704589844,298.5807189941406,297.2606201171875,284.995849609375,1.0,0.7674960494041443,0.0,0.6499999761581421,1.0,1.0,-3.7204747200012207,1.6347583532333374,2.085716485977173,0.7967263460159302,0.9443019032478333,0.9443019032478333,0.0,366.3319091796875,346.0,63352.07421875,0.0,5261.341796875,1.0,278.8419494628906,282.9371643066406,294.69549560546875,298.714111328125,293.1499938964844,293.1499938964844,278.54998779296875,33795.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941023588180542,1.0,0.0,0.0,3.6982791423797607,3.69830322265625,9.126256372837816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.828125,0.0,1570.8326416015625,1895.4371337890625,0.0,4250.04931640625,0.9146739840507508,1.0,0.0,3.0,1.0,0.0
18115800,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7384735941886902,0.4202013611793518,0.3868207037448883,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8537060618400574,0.6631019115447998,0.6350473165512085,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8841710090637207,0.7397608757019043,0.5209035873413086,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7393567562103271,0.4220185875892639,0.4089080989360809,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6205412149429321,0.2441577762365341,1.1459492444992063,284.99664306640625,284.95001220703125,300.26287841796875,291.7134704589844,298.5807189941406,297.2606201171875,284.995849609375,1.0,0.7674960494041443,0.0,0.6499999761581421,1.0,1.0,-3.7204747200012207,1.6347583532333374,2.085716485977173,0.7967263460159302,0.9443019032478333,0.9443019032478333,0.0,366.3319091796875,346.0,63352.07421875,0.0,5261.341796875,1.0,278.8419494628906,282.9371643066406,294.69549560546875,298.714111328125,293.1499938964844,293.1499938964844,278.54998779296875,33795.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941023588180542,1.0,0.0,0.0,3.6982791423797607,3.69830322265625,9.126256372837816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.828125,0.0,1570.8326416015625,1895.4371337890625,0.0,4250.04931640625,0.9146739840507508,1.0,0.0,3.0,1.0,0.0
18115860,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7417357563972473,0.4188086986541748,0.3854357898235321,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8576989769935608,0.6609117388725281,0.632883608341217,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8908392190933228,0.7430689930915833,0.5231130123138428,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7430628538131714,0.4214794039726257,0.4082013368606567,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6236605644226074,0.2439503073692321,1.1437660455703735,284.9023742675781,284.95001220703125,300.246337890625,291.70037841796875,298.5709228515625,297.2562866210937,284.90301513671875,1.0,0.7623823285102844,0.0,0.6499999761581421,1.0,1.0,-3.71539568901062,1.632427215576172,2.082968473434448,0.7956309914588928,0.856033444404602,0.856033444404602,0.0,356.4900207519531,334.0,63868.4609375,0.0,5183.6181640625,1.0,278.5579833984375,282.8218994140625,294.7257080078125,298.8443908691406,293.1499938964844,293.1499938964844,278.8500061035156,38747.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5791821479797363,3.5792057514190674,8.547928587177012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2587890625,0.0,1475.9598388671875,1895.4371337890625,0.0,4300.0,0.8917422890663147,1.0,0.0,3.0,1.0,0.0
18115920,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7417357563972473,0.4188086986541748,0.3854357898235321,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8576989769935608,0.6609117388725281,0.632883608341217,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8908392190933228,0.7430689930915833,0.5231130123138428,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7430628538131714,0.4214794039726257,0.4082013368606567,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6236605644226074,0.2439503073692321,1.1437660455703735,284.9023742675781,284.95001220703125,300.246337890625,291.70037841796875,298.5709228515625,297.2562866210937,284.90301513671875,1.0,0.7623823285102844,0.0,0.6499999761581421,1.0,1.0,-3.71539568901062,1.632427215576172,2.082968473434448,0.7956309914588928,0.856033444404602,0.856033444404602,0.0,356.4900207519531,334.0,63868.4609375,0.0,5183.6181640625,1.0,278.5579833984375,282.8218994140625,294.7257080078125,298.8443908691406,293.1499938964844,293.1499938964844,278.8500061035156,38747.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5791821479797363,3.5792057514190674,8.547928587177012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2587890625,0.0,1475.9598388671875,1895.4371337890625,0.0,4300.0,0.8917422890663147,1.0,0.0,3.0,1.0,0.0
18115980,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7462024092674255,0.4184633791446686,0.3844719231128692,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8630190491676331,0.6597800254821777,0.6311115026473999,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.899024486541748,0.7477161884307861,0.5257712602615356,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7478660345077515,0.4216386973857879,0.4077158272266388,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6276009678840637,0.2441871017217636,1.1420691013336182,284.9958801269531,284.95001220703125,300.23004150390625,291.6874694824219,298.5672302246094,297.2624816894531,284.9951171875,1.0,0.7568846344947815,0.0,0.6499999761581421,1.0,1.0,-3.712666511535645,1.6312016248703003,2.081465005874634,0.7948833107948303,0.9387574195861816,0.9387574195861816,0.0,345.1117248535156,322.0,63092.70703125,0.0,5103.33154296875,1.0,278.8418273925781,282.9415588378906,294.6683349609375,298.6699523925781,293.1499938964844,293.1499938964844,278.54998779296875,33797.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937376379966736,1.0,0.0,0.0,3.679029941558838,3.679053783416748,9.031500667333604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7109375,0.0,1549.0968017578125,1895.4371337890625,0.0,4246.94482421875,0.9103461503982544,1.0,0.0,3.0,1.0,0.0
