time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116040,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7462024092674255,0.4184633791446686,0.3844719231128692,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8630190491676331,0.6597800254821777,0.6311115026473999,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.899024486541748,0.7477161884307861,0.5257712602615356,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7478660345077515,0.4216386973857879,0.4077158272266388,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6276009678840637,0.2441871017217636,1.1420691013336182,284.9958801269531,284.95001220703125,300.23004150390625,291.6874694824219,298.5672302246094,297.2624816894531,284.9951171875,1.0,0.7568846344947815,0.0,0.6499999761581421,1.0,1.0,-3.712666511535645,1.6312016248703003,2.081465005874634,0.7948833107948303,0.9387574195861816,0.9387574195861816,0.0,345.1117248535156,322.0,63092.70703125,0.0,5103.33154296875,1.0,278.8418273925781,282.9415588378906,294.6683349609375,298.6699523925781,293.1499938964844,293.1499938964844,278.54998779296875,33797.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937376379966736,1.0,0.0,0.0,3.679029941558838,3.679053783416748,9.031500667333604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7109375,0.0,1549.0968017578125,1895.4371337890625,0.0,4246.94482421875,0.9103461503982544,1.0,0.0,3.0,1.0,0.0
18116100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7485743761062622,0.4178485870361328,0.383962482213974,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.865864098072052,0.6587750315666199,0.6302249431610107,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9032737612724304,0.7494233250617981,0.5270400047302246,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.750442624092102,0.4214489161968231,0.4074943661689758,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6297156810760498,0.2441714107990265,1.1414417028427124,284.8773193359375,284.95001220703125,300.22198486328125,291.6810913085937,298.56280517578125,297.26104736328125,284.8768920898437,1.0,0.7540938854217529,0.0,0.6499999761581421,1.0,1.0,-3.7114996910095215,1.6306579113006592,2.0808417797088623,0.7946788668632507,0.8545868992805481,0.8545868992805481,0.0,339.3576965332031,322.0,63880.02734375,0.0,5063.38671875,1.0,278.5976867675781,282.801025390625,294.7119445800781,298.8715209960937,293.1499938964844,293.1499938964844,278.54998779296875,38173.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995342493057252,1.0,0.0,0.0,3.63511323928833,3.6351373195648193,8.817169145913795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.5078125,0.0,1532.8665771484375,1895.4371337890625,0.0,4296.0732421875,0.901367962360382,1.0,0.0,3.0,1.0,0.0
18116160,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7506213784217834,0.4171574115753174,0.3831191062927246,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.868387758731842,0.6576480865478516,0.6289516687393188,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9072829484939576,0.7510645389556885,0.5279759168624878,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7527536749839783,0.4211587309837341,0.4070150554180145,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6315954327583313,0.2440715134143829,1.1400612592697144,284.9040222167969,284.95001220703125,300.2139587402344,291.6747436523437,298.55792236328125,297.2586669921875,284.9051513671875,1.0,0.7511273622512817,0.0,0.6499999761581421,1.0,1.0,-3.70784330368042,1.6289865970611572,2.0788567066192627,0.7938472032546997,0.8525180220603943,0.8525180220603943,0.0,333.8852844238281,310.0,63585.4140625,0.0,5017.95751953125,1.0,278.5574645996094,282.829345703125,294.69842529296875,298.800048828125,293.1499938964844,293.1499938964844,278.8500061035156,38894.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556271314620972,3.5562949180603027,8.43884663481731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.2216796875,0.0,1452.4739990234375,1895.4371337890625,0.0,4300.0,0.8868545293807983,1.0,0.0,3.0,1.0,0.0
18116220,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7561179399490356,0.4168635308742523,0.3821785748004913,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8749024271965027,0.6565443873405457,0.6271815299987793,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.917543351650238,0.7557318806648254,0.5306267738342285,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7586174607276917,0.4213516414165497,0.4065377116203308,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6363232731819153,0.2443746775388717,1.1385565996170044,284.9952392578125,284.95001220703125,300.19805908203125,291.6621398925781,298.55450439453125,297.2650756835937,284.9944152832031,1.0,0.7452917695045471,0.0,0.6499999761581421,1.0,1.0,-3.7053768634796143,1.6278800964355469,2.0774967670440674,0.7931631803512573,0.9339484572410583,0.9339484572410583,0.0,321.8441772460937,298.0,62847.35546875,0.0,4934.5205078125,1.0,278.8416442871094,282.9457397460937,294.6421203613281,298.6275634765625,293.1499938964844,293.1499938964844,278.54998779296875,33776.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933648109436036,1.0,0.0,0.0,3.6609838008880615,3.6610074043273926,8.943116540649498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1328125,0.0,1528.7352294921875,1895.4371337890625,0.0,4243.76953125,0.906208038330078,1.0,0.0,3.0,1.0,0.0
18116280,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7561179399490356,0.4168635308742523,0.3821785748004913,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8749024271965027,0.6565443873405457,0.6271815299987793,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.917543351650238,0.7557318806648254,0.5306267738342285,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7586174607276917,0.4213516414165497,0.4065377116203308,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6363232731819153,0.2443746775388717,1.1385565996170044,284.9952392578125,284.95001220703125,300.19805908203125,291.6621398925781,298.55450439453125,297.2650756835937,284.9944152832031,1.0,0.7452917695045471,0.0,0.6499999761581421,1.0,1.0,-3.7053768634796143,1.6278800964355469,2.0774967670440674,0.7931631803512573,0.9339484572410583,0.9339484572410583,0.0,321.8441772460937,298.0,62847.35546875,0.0,4934.5205078125,1.0,278.8416442871094,282.9457397460937,294.6421203613281,298.6275634765625,293.1499938964844,293.1499938964844,278.54998779296875,33776.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933648109436036,1.0,0.0,0.0,3.6609838008880615,3.6610074043273926,8.943116540649498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1328125,0.0,1528.7352294921875,1895.4371337890625,0.0,4243.76953125,0.906208038330078,1.0,0.0,3.0,1.0,0.0
18116340,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7614778280258179,0.4156120717525482,0.3808509409427643,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8813392519950867,0.6544623970985413,0.6250346899032593,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.927976667881012,0.7590894103050232,0.5328184962272644,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7644789814949036,0.4209011793136596,0.4058448076248169,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6410866975784302,0.2443144023418426,1.1367233991622925,284.9049072265625,284.95001220703125,300.1822814941406,291.6496276855469,298.5448608398437,297.2603759765625,284.9054260253906,1.0,0.7393423914909363,0.0,0.6499999761581421,1.0,1.0,-3.700802803039551,1.6257784366607666,2.075024366378784,0.7921842336654663,0.8490867018699646,0.8490867018699646,0.0,310.3000183105469,286.0,63349.3203125,0.0,4848.23681640625,1.0,278.55828857421875,282.8345642089844,294.6712951660156,298.7574768066406,293.1499938964844,293.1499938964844,278.8500061035156,38706.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540045499801636,3.540069103240967,8.362015933016664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7001953125,0.0,1433.88232421875,1895.4371337890625,0.0,4300.0,0.883051335811615,1.0,0.0,3.0,1.0,0.0
18116400,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7614778280258179,0.4156120717525482,0.3808509409427643,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8813392519950867,0.6544623970985413,0.6250346899032593,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.927976667881012,0.7590894103050232,0.5328184962272644,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7644789814949036,0.4209011793136596,0.4058448076248169,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6410866975784302,0.2443144023418426,1.1367233991622925,284.9049072265625,284.95001220703125,300.1822814941406,291.6496276855469,298.5448608398437,297.2603759765625,284.9054260253906,1.0,0.7393423914909363,0.0,0.6499999761581421,1.0,1.0,-3.700802803039551,1.6257784366607666,2.075024366378784,0.7921842336654663,0.8490867018699646,0.8490867018699646,0.0,310.3000183105469,286.0,63349.3203125,0.0,4848.23681640625,1.0,278.55828857421875,282.8345642089844,294.6712951660156,298.7574768066406,293.1499938964844,293.1499938964844,278.8500061035156,38706.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.540045499801636,3.540069103240967,8.362015933016664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7001953125,0.0,1433.88232421875,1895.4371337890625,0.0,4300.0,0.883051335811615,1.0,0.0,3.0,1.0,0.0
18116460,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7680363655090332,0.415348082780838,0.3799445331096649,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8890272378921509,0.6533927321434021,0.6233093738555908,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9399599432945251,0.763751208782196,0.5354719758033752,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.771428644657135,0.4211089611053467,0.4053841829299927,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6467288732528687,0.2446604520082473,1.1354087591171265,284.9947509765625,284.95001220703125,300.1666259765625,291.63720703125,298.5416564941406,297.2669677734375,284.99395751953125,1.0,0.7333910465240479,0.0,0.6499999761581421,1.0,1.0,-3.698683738708496,1.6248283386230469,2.073855400085449,0.7915915250778198,0.92958003282547,0.92958003282547,0.0,298.09490966796875,274.0,62614.35546875,0.0,4765.02392578125,1.0,278.8415222167969,282.9499206542969,294.6166381835937,298.58673095703125,293.1499938964844,293.1499938964844,278.54998779296875,33750.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930115342140198,1.0,0.0,0.0,3.643566608428955,3.643589973449707,8.858224873620202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.20703125,0.0,1509.22021484375,1895.4371337890625,0.0,4240.75830078125,0.90227609872818,1.0,0.0,3.0,1.0,0.0
18116520,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7680363655090332,0.415348082780838,0.3799445331096649,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8890272378921509,0.6533927321434021,0.6233093738555908,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9399599432945251,0.763751208782196,0.5354719758033752,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.771428644657135,0.4211089611053467,0.4053841829299927,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6467288732528687,0.2446604520082473,1.1354087591171265,284.9947509765625,284.95001220703125,300.1666259765625,291.63720703125,298.5416564941406,297.2669677734375,284.99395751953125,1.0,0.7333910465240479,0.0,0.6499999761581421,1.0,1.0,-3.698683738708496,1.6248283386230469,2.073855400085449,0.7915915250778198,0.92958003282547,0.92958003282547,0.0,298.09490966796875,274.0,62614.35546875,0.0,4765.02392578125,1.0,278.8415222167969,282.9499206542969,294.6166381835937,298.58673095703125,293.1499938964844,293.1499938964844,278.54998779296875,33750.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930115342140198,1.0,0.0,0.0,3.643566608428955,3.643589973449707,8.858224873620202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.20703125,0.0,1509.22021484375,1895.4371337890625,0.0,4240.75830078125,0.90227609872818,1.0,0.0,3.0,1.0,0.0
18116580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7744518518447876,0.4141376912593841,0.3786459863185882,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8966041207313538,0.6513524651527405,0.6211909651756287,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.951376497745514,0.7671008110046387,0.537653386592865,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7783679962158203,0.4206771850585937,0.4047026336193084,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6524621844291687,0.2446409314870834,1.133737325668335,284.9058837890625,284.95001220703125,300.1510314941406,291.6248779296875,298.5318603515625,297.26190185546875,284.9063415527344,1.0,0.7273564338684082,0.0,0.6499999761581421,1.0,1.0,-3.6943747997283936,1.6228464841842651,2.071528434753418,0.7906785607337952,0.8460061550140381,0.8460061550140381,0.0,286.4779663085937,262.0,63110.65234375,0.0,4679.39208984375,1.0,278.55841064453125,282.8402404785156,294.6452941894531,298.7166442871094,293.1499938964844,293.1499938964844,278.8500061035156,38680.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5222442150115967,3.5222675800323486,8.278130394501204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3818359375,0.0,1414.9798583984375,1895.4371337890625,0.0,4300.0,0.8790945410728455,1.0,0.0,3.0,1.0,0.0
18116640,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7744518518447876,0.4141376912593841,0.3786459863185882,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8966041207313538,0.6513524651527405,0.6211909651756287,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.951376497745514,0.7671008110046387,0.537653386592865,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7783679962158203,0.4206771850585937,0.4047026336193084,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6524621844291687,0.2446409314870834,1.133737325668335,284.9058837890625,284.95001220703125,300.1510314941406,291.6248779296875,298.5318603515625,297.26190185546875,284.9063415527344,1.0,0.7273564338684082,0.0,0.6499999761581421,1.0,1.0,-3.6943747997283936,1.6228464841842651,2.071528434753418,0.7906785607337952,0.8460061550140381,0.8460061550140381,0.0,286.4779663085937,262.0,63110.65234375,0.0,4679.39208984375,1.0,278.55841064453125,282.8402404785156,294.6452941894531,298.7166442871094,293.1499938964844,293.1499938964844,278.8500061035156,38680.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5222442150115967,3.5222675800323486,8.278130394501204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3818359375,0.0,1414.9798583984375,1895.4371337890625,0.0,4300.0,0.8790945410728455,1.0,0.0,3.0,1.0,0.0
18116700,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7780009508132935,0.4139751493930816,0.3780516386032104,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.90074223279953,0.6507724523544312,0.6201686263084412,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9573029279708862,0.7693920135498047,0.5388229489326477,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7821439504623413,0.4207348525524139,0.4043586552143097,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6555874347686768,0.2447844296693802,1.132789134979248,285.0087585449219,284.95001220703125,300.14324951171875,291.61871337890625,298.52996826171875,297.2645874023437,285.0088806152344,1.0,0.724285900592804,0.0,0.6499999761581421,1.0,1.0,-3.692275047302246,1.621899962425232,2.0703749656677246,0.7901195883750916,0.917923390865326,0.917923390865326,0.0,280.52349853515625,262.0,62305.484375,0.0,4635.8974609375,1.0,278.79864501953125,282.9655456542969,294.58905029296875,298.50311279296875,293.1499938964844,293.1499938964844,278.8500061035156,34187.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994666874408722,1.0,0.0,0.0,3.569664716720581,3.569687843322754,8.502530022269639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.9375,0.0,1432.3551025390625,1895.4371337890625,0.0,4254.8515625,0.8875542879104614,1.0,0.0,3.0,1.0,0.0
18116760,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7822334170341492,0.4138980209827423,0.3777588009834289,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9056300520896912,0.6503032445907593,0.619484007358551,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.963789701461792,0.7717506289482117,0.5402930974960327,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7865495681762695,0.4208936393260956,0.4042483270168304,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6592737436294556,0.2450192868709564,1.1325631141662598,284.99371337890625,284.95001220703125,300.135498046875,291.6125793457031,298.5286560058594,297.2683410644531,284.9926147460937,1.0,0.7213340401649475,0.0,0.6499999761581421,1.0,1.0,-3.692461252212525,1.6219888925552368,2.070472240447998,0.7901396751403809,0.9251483678817748,0.9251483678817748,0.0,274.24639892578125,250.0,62393.53125,0.0,4596.82861328125,1.0,278.84234619140625,282.9530944824219,294.5907287597656,298.546630859375,293.1499938964844,293.1499938964844,278.54998779296875,33658.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926604628562928,1.0,0.0,0.0,3.6289100646972656,3.6289334297180176,8.787102956375747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.2470703125,0.0,1492.40966796875,1895.4371337890625,0.0,4237.7646484375,0.898686408996582,1.0,0.0,3.0,1.0,0.0
18116820,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7899214029312134,0.4127226173877716,0.3764925599098205,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9152374863624572,0.6482926607131958,0.6173941493034363,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9751524925231934,0.7750828862190247,0.5424666404724121,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7947587966918945,0.4204760789871216,0.4035801589488983,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6662657260894775,0.2450334876775741,1.1310404539108276,284.90673828125,284.95001220703125,300.1199951171875,291.60028076171875,298.5188903808594,297.26324462890625,284.9071960449219,1.0,0.7152366638183594,0.0,0.6499999761581421,1.0,1.0,-3.688411235809326,1.6201233863830566,2.0682876110076904,0.7892946600914001,0.8431026935577393,0.8431026935577393,0.0,262.6087951660156,238.0,62882.55078125,0.0,4512.12353515625,1.0,278.55859375,282.8456726074219,294.6199035644531,298.677001953125,293.1499938964844,293.1499938964844,278.8500061035156,38657.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5052807331085205,3.5053038597106934,8.198584851015767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.30078125,0.0,1397.1370849609375,1895.4371337890625,0.0,4300.0,0.87533038854599,1.0,0.0,3.0,1.0,0.0
18116880,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7899214029312134,0.4127226173877716,0.3764925599098205,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9152374863624572,0.6482926607131958,0.6173941493034363,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9751524925231934,0.7750828862190247,0.5424666404724121,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7947587966918945,0.4204760789871216,0.4035801589488983,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6662657260894775,0.2450334876775741,1.1310404539108276,284.90673828125,284.95001220703125,300.1199951171875,291.60028076171875,298.5188903808594,297.26324462890625,284.9071960449219,1.0,0.7152366638183594,0.0,0.6499999761581421,1.0,1.0,-3.688411235809326,1.6201233863830566,2.0682876110076904,0.7892946600914001,0.8431026935577393,0.8431026935577393,0.0,262.6087951660156,238.0,62882.55078125,0.0,4512.12353515625,1.0,278.55859375,282.8456726074219,294.6199035644531,298.677001953125,293.1499938964844,293.1499938964844,278.8500061035156,38657.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5052807331085205,3.5053038597106934,8.198584851015767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.30078125,0.0,1397.1370849609375,1895.4371337890625,0.0,4300.0,0.87533038854599,1.0,0.0,3.0,1.0,0.0
18116940,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7991899251937866,0.4125005900859833,0.3756322264671325,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9271904826164246,0.6472548246383667,0.6157099008560181,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.987006664276123,0.7797088623046875,0.5450992584228516,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8044025301933289,0.4206971526145935,0.4031376540660858,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6745825409889221,0.2454391568899154,1.1300088167190552,284.9934997558594,284.95001220703125,300.1044616699219,291.5879821777344,298.5155639648437,297.2695007324219,284.99273681640625,1.0,0.7091548442840576,0.0,0.6499999761581421,1.0,1.0,-3.686734914779663,1.6193721294403076,2.0673627853393555,0.7888223528862,0.9214342832565308,0.9214342832565308,0.0,250.3670349121093,226.0,62178.015625,0.0,4430.36865234375,1.0,278.8412780761719,282.95751953125,294.5666809082031,298.5083312988281,293.1499938964844,293.1499938964844,278.54998779296875,33717.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924474358558656,1.0,0.0,0.0,3.611238718032837,3.6112618446350098,8.701730962457077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.7880859375,0.0,1473.5728759765625,1895.4371337890625,0.0,4235.94677734375,0.8949888944625854,1.0,0.0,3.0,1.0,0.0
18117000,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7991899251937866,0.4125005900859833,0.3756322264671325,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9271904826164246,0.6472548246383667,0.6157099008560181,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.987006664276123,0.7797088623046875,0.5450992584228516,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8044025301933289,0.4206971526145935,0.4031376540660858,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6745825409889221,0.2454391568899154,1.1300088167190552,284.9934997558594,284.95001220703125,300.1044616699219,291.5879821777344,298.5155639648437,297.2695007324219,284.99273681640625,1.0,0.7091548442840576,0.0,0.6499999761581421,1.0,1.0,-3.686734914779663,1.6193721294403076,2.0673627853393555,0.7888223528862,0.9214342832565308,0.9214342832565308,0.0,250.3670349121093,226.0,62178.015625,0.0,4430.36865234375,1.0,278.8412780761719,282.95751953125,294.5666809082031,298.5083312988281,293.1499938964844,293.1499938964844,278.54998779296875,33717.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924474358558656,1.0,0.0,0.0,3.611238718032837,3.6112618446350098,8.701730962457077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.7880859375,0.0,1473.5728759765625,1895.4371337890625,0.0,4235.94677734375,0.8949888944625854,1.0,0.0,3.0,1.0,0.0
18117060,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8083507418632507,0.411357581615448,0.3743832409381866,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9392656087875366,0.6452715992927551,0.6136324405670166,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9974574446678162,0.7830208539962769,0.5472484827041626,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8138273358345032,0.4202918112277984,0.4024726152420044,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6831346750259399,0.2454821616411209,1.1285946369171145,284.9075012207031,284.95001220703125,300.0888977050781,291.5756530761719,298.5057678222656,297.26434326171875,284.9078674316406,1.0,0.7029943466186523,0.0,0.6499999761581421,1.0,1.0,-3.682825088500977,1.617570161819458,2.0652551651000977,0.7880114912986755,0.8402596116065979,0.8402596116065979,0.0,238.73521423339844,214.0,62662.96484375,0.0,4346.396484375,1.0,278.5586853027344,282.8507995605469,294.59503173828125,298.6381530761719,293.1499938964844,293.1499938964844,278.8500061035156,38637.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999172687530518,1.0,0.0,0.0,3.489054679870605,3.489077568054199,8.12285747997521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.216796875,0.0,1380.2366943359375,1895.4371337890625,0.0,4299.302734375,0.8717238306999207,1.0,0.0,3.0,1.0,0.0
18117120,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8083507418632507,0.411357581615448,0.3743832409381866,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9392656087875366,0.6452715992927551,0.6136324405670166,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9974574446678162,0.7830208539962769,0.5472484827041626,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8138273358345032,0.4202918112277984,0.4024726152420044,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6831346750259399,0.2454821616411209,1.1285946369171145,284.9075012207031,284.95001220703125,300.0888977050781,291.5756530761719,298.5057678222656,297.26434326171875,284.9078674316406,1.0,0.7029943466186523,0.0,0.6499999761581421,1.0,1.0,-3.682825088500977,1.617570161819458,2.0652551651000977,0.7880114912986755,0.8402596116065979,0.8402596116065979,0.0,238.73521423339844,214.0,62662.96484375,0.0,4346.396484375,1.0,278.5586853027344,282.8507995605469,294.59503173828125,298.6381530761719,293.1499938964844,293.1499938964844,278.8500061035156,38637.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999172687530518,1.0,0.0,0.0,3.489054679870605,3.489077568054199,8.12285747997521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.216796875,0.0,1380.2366943359375,1895.4371337890625,0.0,4299.302734375,0.8717238306999207,1.0,0.0,3.0,1.0,0.0
18117180,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8158255219459534,0.4110735952854156,0.3736287355422973,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.949157178401947,0.6441661715507507,0.6120578646659851,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7889553904533386,0.5366217494010925,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8214542269706726,0.4204456508159637,0.4021331965923309,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6904625296592712,0.245849534869194,1.128143310546875,284.9867553710937,284.95001220703125,300.0732727050781,291.5632629394531,298.5047302246094,297.2752685546875,284.98541259765625,1.0,0.6957948803901672,0.0,0.6499999761581421,1.0,1.0,-3.664844274520874,1.6092205047607422,2.055623769760132,0.7846250534057617,0.911755383014679,0.911755383014679,0.0,229.0891571044922,202.0,61780.72265625,0.0,4238.6953125,1.0,278.8410949707031,282.9574890136719,294.540771484375,298.4628295898437,293.1499938964844,293.1499938964844,278.54998779296875,33959.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920541644096376,1.0,0.0,0.0,3.58881950378418,3.588842391967773,8.594022915531241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.728515625,0.0,1451.1473388671875,1895.4371337890625,0.0,4232.58984375,0.8901378512382507,1.0,0.0,3.0,1.0,0.0
18117240,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8158255219459534,0.4110735952854156,0.3736287355422973,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.949157178401947,0.6441661715507507,0.6120578646659851,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.7889553904533386,0.5366217494010925,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8214542269706726,0.4204456508159637,0.4021331965923309,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6904625296592712,0.245849534869194,1.128143310546875,284.9867553710937,284.95001220703125,300.0732727050781,291.5632629394531,298.5047302246094,297.2752685546875,284.98541259765625,1.0,0.6957948803901672,0.0,0.6499999761581421,1.0,1.0,-3.664844274520874,1.6092205047607422,2.055623769760132,0.7846250534057617,0.911755383014679,0.911755383014679,0.0,229.0891571044922,202.0,61780.72265625,0.0,4238.6953125,1.0,278.8410949707031,282.9574890136719,294.540771484375,298.4628295898437,293.1499938964844,293.1499938964844,278.54998779296875,33959.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920541644096376,1.0,0.0,0.0,3.58881950378418,3.588842391967773,8.594022915531241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.728515625,0.0,1451.1473388671875,1895.4371337890625,0.0,4232.58984375,0.8901378512382507,1.0,0.0,3.0,1.0,0.0
18117300,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8197885751724243,0.4104904532432556,0.3731674253940582,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9544336199760436,0.6431618928909302,0.6111946702003479,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.7927943468093872,0.5277959704399109,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8255740404129028,0.4202300310134887,0.401923269033432,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6945022344589233,0.2458879798650741,1.1279147863388062,284.8707580566406,284.95001220703125,300.0654296875,291.5570678710937,298.505126953125,297.2823181152344,284.8710327148437,1.0,0.6918495893478394,0.0,0.6499999761581421,1.0,1.0,-3.653573751449585,1.6041589975357056,2.04941463470459,0.7814778685569763,0.8262553811073303,0.8262553811073303,0.0,223.9024810791016,202.0,62311.890625,0.0,4174.3232421875,1.0,278.59942626953125,282.8252868652344,294.5837707519531,298.6508483886719,293.1499938964844,293.1499938964844,278.54998779296875,39022.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973939657211304,1.0,0.0,0.0,3.524873971939087,3.524897336959839,8.290495543405996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1865234375,0.0,1420.2025146484375,1895.4371337890625,0.0,4277.98779296875,0.8773190379142761,1.0,0.0,3.0,1.0,0.0
18117360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8233641982078552,0.4098972082138061,0.3724245727062225,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9591896533966064,0.6421111226081848,0.610003650188446,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.7971088290214539,0.5194592475891113,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8293835520744324,0.419953316450119,0.401481419801712,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6982575058937073,0.2458855211734771,1.127070665359497,284.9028625488281,284.95001220703125,300.0575561523437,291.5508117675781,298.5062866210937,297.2908630371094,284.9034423828125,1.0,0.6875792741775513,0.0,0.6499999761581421,1.0,1.0,-3.63967227935791,1.5977997779846191,2.041872501373291,0.7782598733901978,0.8270779848098755,0.8270779848098755,0.0,218.95703125,205.0,61876.62890625,0.0,4106.5419921875,1.0,278.5583801269531,282.86090087890625,294.5650329589844,298.5650939941406,293.1499938964844,293.1499938964844,278.8500061035156,39357.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984226822853088,1.0,0.0,0.0,3.4366047382354736,3.4366273880004883,7.880477141952724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.12890625,0.0,1332.1151123046875,1895.4371337890625,0.0,4286.68896484375,0.8608776926994324,1.0,0.0,3.0,1.0,0.0
18117420,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8277251124382019,0.4097294509410858,0.3718897998332977,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.964544951915741,0.6410728096961975,0.6086104512214661,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8071150779724121,0.5099732279777527,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.834031879901886,0.4201355874538421,0.4012932777404785,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7030105590820312,0.246412768959999,1.1278913021087646,284.98541259765625,284.95001220703125,300.04168701171875,291.5382385253906,298.5155944824219,297.3201599121094,284.98486328125,1.0,0.6835833787918091,0.0,0.6499999761581421,1.0,1.0,-3.626673460006714,1.5919013023376465,2.0347721576690674,0.7749521136283875,0.8977518677711487,0.8977518677711487,0.0,213.52835083007807,208.0,61069.58984375,0.0,4038.64501953125,1.0,278.84063720703125,282.9703674316406,294.5101013183594,298.3836364746094,293.1499938964844,293.1499938964844,279.1499938964844,34080.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989254117012024,1.0,0.0,0.0,3.53476619720459,3.5347886085510254,8.337093504451332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.82080078125,0.0,1394.795166015625,1895.4371337890625,0.0,4208.63037109375,0.8781278729438782,1.0,0.0,3.0,1.0,0.0
18117480,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8277251124382019,0.4097294509410858,0.3718897998332977,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.964544951915741,0.6410728096961975,0.6086104512214661,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8071150779724121,0.5099732279777527,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.834031879901886,0.4201355874538421,0.4012932777404785,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7030105590820312,0.246412768959999,1.1278913021087646,284.98541259765625,284.95001220703125,300.04168701171875,291.5382385253906,298.5155944824219,297.3201599121094,284.98486328125,1.0,0.6835833787918091,0.0,0.6499999761581421,1.0,1.0,-3.626673460006714,1.5919013023376465,2.0347721576690674,0.7749521136283875,0.8977518677711487,0.8977518677711487,0.0,213.52835083007807,208.0,61069.58984375,0.0,4038.64501953125,1.0,278.84063720703125,282.9703674316406,294.5101013183594,298.3836364746094,293.1499938964844,293.1499938964844,279.1499938964844,34080.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989254117012024,1.0,0.0,0.0,3.53476619720459,3.5347886085510254,8.337093504451332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.82080078125,0.0,1394.795166015625,1895.4371337890625,0.0,4208.63037109375,0.8781278729438782,1.0,0.0,3.0,1.0,0.0
18117540,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8299688696861267,0.4097374081611633,0.3718036711215973,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9670018553733826,0.6403070092201233,0.6077765822410583,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.8165050745010376,0.5054308176040649,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8365459442138672,0.4205558598041534,0.4015687108039856,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7058541774749756,0.2471764236688614,1.130718469619751,285.039306640625,284.95001220703125,300.0256652832031,291.5255432128906,298.5224914550781,297.3451232910156,285.0370483398437,1.0,0.682149350643158,0.0,0.6499999761581421,1.0,1.0,-3.623825311660767,1.590611457824707,2.03321385383606,0.7742104530334473,0.9948166012763976,0.9948166012763976,0.0,211.12535095214844,226.0,60658.93359375,0.0,4016.321044921875,1.0,279.1413269042969,283.04510498046875,294.50567626953125,298.3353576660156,293.1499938964844,293.1499938964844,278.8500061035156,31482.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982755959033966,1.0,0.0,0.0,3.717548131942749,3.717571973800659,9.221604386766558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.681640625,0.0,1575.201904296875,1895.4371337890625,0.0,4152.6328125,0.9172540307044984,1.0,0.0,3.0,1.0,0.0
18117600,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8299688696861267,0.4097374081611633,0.3718036711215973,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9670018553733826,0.6403070092201233,0.6077765822410583,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.8165050745010376,0.5054308176040649,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8365459442138672,0.4205558598041534,0.4015687108039856,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7058541774749756,0.2471764236688614,1.130718469619751,285.039306640625,284.95001220703125,300.0256652832031,291.5255432128906,298.5224914550781,297.3451232910156,285.0370483398437,1.0,0.682149350643158,0.0,0.6499999761581421,1.0,1.0,-3.623825311660767,1.590611457824707,2.03321385383606,0.7742104530334473,0.9948166012763976,0.9948166012763976,0.0,211.12535095214844,226.0,60658.93359375,0.0,4016.321044921875,1.0,279.1413269042969,283.04510498046875,294.50567626953125,298.3353576660156,293.1499938964844,293.1499938964844,278.8500061035156,31482.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982755959033966,1.0,0.0,0.0,3.717548131942749,3.717571973800659,9.221604386766558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.681640625,0.0,1575.201904296875,1895.4371337890625,0.0,4152.6328125,0.9172540307044984,1.0,0.0,3.0,1.0,0.0
18117660,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8243510127067566,0.4083470404148102,0.3710624277591705,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9596385955810548,0.6380814909934998,0.6062473058700562,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8219258785247803,0.5155714154243469,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8313092589378357,0.4199419319629669,0.4014610946178436,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7014147639274597,0.247253343462944,1.1329665184020996,284.8983764648437,284.95001220703125,300.00946044921875,291.5127258300781,298.5122375488281,297.3393249511719,284.8996887207031,1.0,0.6869757175445557,0.0,0.6499999761581421,1.0,1.0,-3.635847330093384,1.5961419343948364,2.039705276489258,0.7768321633338928,0.8870360851287842,0.8870360851287842,0.0,216.76222229003903,244.0,61748.33984375,0.0,4082.859375,1.0,278.85662841796875,282.87677001953125,294.5490417480469,298.5248718261719,293.1499938964844,293.1499938964844,279.1499938964844,37448.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939608573913574,1.0,0.0,0.0,3.669647216796875,3.669671535491944,8.985492740976042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.09619140625,0.0,1566.030029296875,1895.4371337890625,0.0,4248.84521484375,0.9105517864227296,1.0,0.0,3.0,1.0,0.0
18117720,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8243510127067566,0.4083470404148102,0.3710624277591705,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9596385955810548,0.6380814909934998,0.6062473058700562,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8219258785247803,0.5155714154243469,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8313092589378357,0.4199419319629669,0.4014610946178436,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7014147639274597,0.247253343462944,1.1329665184020996,284.8983764648437,284.95001220703125,300.00946044921875,291.5127258300781,298.5122375488281,297.3393249511719,284.8996887207031,1.0,0.6869757175445557,0.0,0.6499999761581421,1.0,1.0,-3.635847330093384,1.5961419343948364,2.039705276489258,0.7768321633338928,0.8870360851287842,0.8870360851287842,0.0,216.76222229003903,244.0,61748.33984375,0.0,4082.859375,1.0,278.85662841796875,282.87677001953125,294.5490417480469,298.5248718261719,293.1499938964844,293.1499938964844,279.1499938964844,37448.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939608573913574,1.0,0.0,0.0,3.669647216796875,3.669671535491944,8.985492740976042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.09619140625,0.0,1566.030029296875,1895.4371337890625,0.0,4248.84521484375,0.9105517864227296,1.0,0.0,3.0,1.0,0.0
18117780,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8153058290481567,0.4079438745975494,0.3707807660102844,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9471725821495056,0.6369062662124634,0.605190098285675,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.825339674949646,0.5335976481437683,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.822580873966217,0.4199689030647278,0.4016267955303192,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6934605240821838,0.2475553601980209,1.1355148553848269,285.0120849609375,284.95001220703125,299.9930114746094,291.49969482421875,298.50030517578125,297.33038330078125,285.0115966796875,1.0,0.6953144073486328,0.0,0.6499999761581421,1.0,1.0,-3.659172534942627,1.606828212738037,2.05234432220459,0.7821364998817444,0.9877544045448304,0.9877544045448304,0.0,227.1441802978516,247.0,61273.27734375,0.0,4209.64990234375,1.0,279.1425170898437,283.009765625,294.489501953125,298.36724853515625,293.1499938964844,293.1499938964844,278.8500061035156,33090.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883727431297302,1.0,0.0,0.0,3.7878377437591553,3.787862539291382,9.57361635300913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.10546875,0.0,1669.4044189453125,1895.4371337890625,0.0,4201.06689453125,0.9343826174736024,1.0,0.0,3.0,1.0,0.0
18117840,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8153058290481567,0.4079438745975494,0.3707807660102844,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9471725821495056,0.6369062662124634,0.605190098285675,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.825339674949646,0.5335976481437683,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.822580873966217,0.4199689030647278,0.4016267955303192,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6934605240821838,0.2475553601980209,1.1355148553848269,285.0120849609375,284.95001220703125,299.9930114746094,291.49969482421875,298.50030517578125,297.33038330078125,285.0115966796875,1.0,0.6953144073486328,0.0,0.6499999761581421,1.0,1.0,-3.659172534942627,1.606828212738037,2.05234432220459,0.7821364998817444,0.9877544045448304,0.9877544045448304,0.0,227.1441802978516,247.0,61273.27734375,0.0,4209.64990234375,1.0,279.1425170898437,283.009765625,294.489501953125,298.36724853515625,293.1499938964844,293.1499938964844,278.8500061035156,33090.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883727431297302,1.0,0.0,0.0,3.7878377437591553,3.787862539291382,9.57361635300913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.10546875,0.0,1669.4044189453125,1895.4371337890625,0.0,4201.06689453125,0.9343826174736024,1.0,0.0,3.0,1.0,0.0
