time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117900,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8116450905799866,0.4072790741920471,0.3706041574478149,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9420660138130188,0.6358906626701355,0.6046774983406067,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.8258198499679565,0.5408499836921692,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8191788792610168,0.4197091162204742,0.4017293751239776,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6903809309005737,0.2475055605173111,1.1366560459136963,284.8821716308594,284.95001220703125,299.9847106933594,291.4931030273437,298.4894714355469,297.31744384765625,284.8795471191406,1.0,0.6983815431594849,0.0,0.6499999761581421,1.0,1.0,-3.66858434677124,1.6110937595367432,2.057490825653076,0.7845329642295837,0.9006189703941345,0.9006189703941345,0.0,231.43325805664065,247.0,62386.85546875,0.0,4261.83935546875,1.0,278.8944091796875,282.8506774902344,294.5360717773437,298.5887451171875,293.1499938964844,293.1499938964844,278.8500061035156,36542.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99552184343338,1.0,0.0,0.0,3.776433229446411,3.776458740234375,9.51605443333392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.0859375,0.0,1682.6326904296875,1895.4371337890625,0.0,4262.1162109375,0.9322131276130676,1.0,0.0,3.0,1.0,0.0
18117960,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8079286813735962,0.406426340341568,0.369995504617691,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9370661973953248,0.6346587538719177,0.6036965847015381,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.826047956943512,0.5475286841392517,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8158568143844604,0.4192712604999542,0.4014945030212402,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6873549222946167,0.2472925186157226,1.1365959644317627,284.8950500488281,284.95001220703125,299.9763488769531,291.4864807128906,298.4776306152344,297.302734375,284.8966369628906,1.0,0.7009405493736267,0.0,0.6499999761581421,1.0,1.0,-3.674358367919922,1.6137179136276243,2.060640335083008,0.7859554886817932,0.8875289559364319,0.8875289559364319,0.0,235.2822113037109,250.0,62234.40625,0.0,4301.63037109375,1.0,278.8563842773437,282.8656616210937,294.5200500488281,298.5294189453125,293.1499938964844,293.1499938964844,279.1499938964844,38247.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986665844917296,1.0,0.0,0.0,3.707935333251953,3.70796012878418,9.173975286103088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.3486328125,0.0,1615.6666259765625,1895.4371337890625,0.0,4288.74951171875,0.9198330640792848,1.0,0.0,3.0,1.0,0.0
18118020,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8025795221328735,0.4059042334556579,0.3694617450237274,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9297788739204408,0.6334348917007446,0.6024577021598816,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.8283451199531555,0.5575164556503296,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8111030459403992,0.4192529618740082,0.4014666974544525,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6830873489379883,0.2473650276660919,1.1372696161270142,285.0083312988281,284.95001220703125,299.9593811035156,291.4730529785156,298.4642333984375,297.2918701171875,285.00762939453125,1.0,0.7051305770874023,0.0,0.6499999761581421,1.0,1.0,-3.6850180625915527,1.618584156036377,2.066433906555176,0.7884470820426941,0.9863941073417664,0.9863941073417664,0.0,241.2109375,253.0,61530.58984375,0.0,4368.0078125,1.0,279.1427307128906,283.0021057128906,294.4583740234375,298.35626220703125,293.1499938964844,293.1499938964844,278.8500061035156,33541.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921470880508424,1.0,0.0,0.0,3.8115735054016113,3.811598777770996,9.693975471236629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4228515625,0.0,1701.2542724609375,1895.4371337890625,0.0,4233.38330078125,0.940037488937378,1.0,0.0,3.0,1.0,0.0
18118080,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8025795221328735,0.4059042334556579,0.3694617450237274,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9297788739204408,0.6334348917007446,0.6024577021598816,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.8283451199531555,0.5575164556503296,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8111030459403992,0.4192529618740082,0.4014666974544525,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6830873489379883,0.2473650276660919,1.1372696161270142,285.0083312988281,284.95001220703125,299.9593811035156,291.4730529785156,298.4642333984375,297.2918701171875,285.00762939453125,1.0,0.7051305770874023,0.0,0.6499999761581421,1.0,1.0,-3.6850180625915527,1.618584156036377,2.066433906555176,0.7884470820426941,0.9863941073417664,0.9863941073417664,0.0,241.2109375,253.0,61530.58984375,0.0,4368.0078125,1.0,279.1427307128906,283.0021057128906,294.4583740234375,298.35626220703125,293.1499938964844,293.1499938964844,278.8500061035156,33541.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921470880508424,1.0,0.0,0.0,3.8115735054016113,3.811598777770996,9.693975471236629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4228515625,0.0,1701.2542724609375,1895.4371337890625,0.0,4233.38330078125,0.940037488937378,1.0,0.0,3.0,1.0,0.0
18118140,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7976998686790466,0.4043543636798858,0.3685232400894165,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.923297643661499,0.631169319152832,0.6008260250091553,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.8295972943305969,0.5660812854766846,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8068382740020752,0.4185501039028168,0.4012098312377929,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6794076561927795,0.2470252215862274,1.1373291015625,284.8937683105469,284.95001220703125,299.9421081542969,291.4593505859375,298.4457092285156,297.27227783203125,284.8952331542969,1.0,0.7084128856658936,0.0,0.6499999761581421,1.0,1.0,-3.692002534866333,1.6217526197433472,2.0702500343322754,0.7901909947395325,0.8855565786361694,0.8855565786361694,0.0,246.2777099609375,256.0,62340.32421875,0.0,4419.14111328125,1.0,278.8562316894531,282.8632202148437,294.49005126953125,298.5055236816406,293.1499938964844,293.1499938964844,279.1499938964844,38596.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716357946395874,3.71638298034668,9.215700629283674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.345703125,0.0,1628.0362548828125,1895.4371337890625,0.0,4300.0,0.9219485521316528,1.0,0.0,3.0,1.0,0.0
18118200,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7976998686790466,0.4043543636798858,0.3685232400894165,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.923297643661499,0.631169319152832,0.6008260250091553,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.8295972943305969,0.5660812854766846,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8068382740020752,0.4185501039028168,0.4012098312377929,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6794076561927795,0.2470252215862274,1.1373291015625,284.8937683105469,284.95001220703125,299.9421081542969,291.4593505859375,298.4457092285156,297.27227783203125,284.8952331542969,1.0,0.7084128856658936,0.0,0.6499999761581421,1.0,1.0,-3.692002534866333,1.6217526197433472,2.0702500343322754,0.7901909947395325,0.8855565786361694,0.8855565786361694,0.0,246.2777099609375,256.0,62340.32421875,0.0,4419.14111328125,1.0,278.8562316894531,282.8632202148437,294.49005126953125,298.5055236816406,293.1499938964844,293.1499938964844,279.1499938964844,38596.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716357946395874,3.71638298034668,9.215700629283674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.345703125,0.0,1628.0362548828125,1895.4371337890625,0.0,4300.0,0.9219485521316528,1.0,0.0,3.0,1.0,0.0
18118260,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7940529584884644,0.4038498699665069,0.3679392039775848,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9183366298675536,0.6299596428871155,0.5995349884033203,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8324065208435059,0.5727802515029907,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8035559058189392,0.4185510575771332,0.4011349081993103,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6766480207443237,0.2471014559268951,1.137653946876526,285.0073547363281,284.95001220703125,299.9244689941406,291.4454040527344,298.4355163574219,297.2676696777344,285.0066223144531,1.0,0.7111241221427917,0.0,0.6499999761581421,1.0,1.0,-3.698102474212648,1.6245417594909668,2.07356071472168,0.7915817499160767,0.9838783740997314,0.9838783740997314,0.0,250.3133850097656,259.0,61559.46875,0.0,4461.50390625,1.0,279.14276123046875,283.0014953613281,294.42822265625,298.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,33705.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993877112865448,1.0,0.0,0.0,3.813945055007935,3.81397008895874,9.706041055324022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.201171875,0.0,1705.3907470703125,1895.4371337890625,0.0,4248.1328125,0.9406954646110536,1.0,0.0,3.0,1.0,0.0
18118320,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7940529584884644,0.4038498699665069,0.3679392039775848,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9183366298675536,0.6299596428871155,0.5995349884033203,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8324065208435059,0.5727802515029907,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8035559058189392,0.4185510575771332,0.4011349081993103,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6766480207443237,0.2471014559268951,1.137653946876526,285.0073547363281,284.95001220703125,299.9244689941406,291.4454040527344,298.4355163574219,297.2676696777344,285.0066223144531,1.0,0.7111241221427917,0.0,0.6499999761581421,1.0,1.0,-3.698102474212648,1.6245417594909668,2.07356071472168,0.7915817499160767,0.9838783740997314,0.9838783740997314,0.0,250.3133850097656,259.0,61559.46875,0.0,4461.50390625,1.0,279.14276123046875,283.0014953613281,294.42822265625,298.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,33705.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993877112865448,1.0,0.0,0.0,3.813945055007935,3.81397008895874,9.706041055324022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.201171875,0.0,1705.3907470703125,1895.4371337890625,0.0,4248.1328125,0.9406954646110536,1.0,0.0,3.0,1.0,0.0
18118380,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7902787923812866,0.4023245275020599,0.3669830560684204,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9134294390678406,0.6277162432670593,0.5978807806968689,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.8339041471481323,0.5792241096496582,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8002650737762451,0.4178670048713684,0.4008539021015167,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6739456057548523,0.2467849403619766,1.1376063823699951,284.8944396972656,284.95001220703125,299.906494140625,291.43115234375,298.41925048828125,297.25274658203125,284.8958740234375,1.0,0.7134941816329956,0.0,0.6499999761581421,1.0,1.0,-3.702327013015747,1.6264525651931765,2.075874328613281,0.7926642894744873,0.88399338722229,0.88399338722229,0.0,254.1971435546875,262.0,62322.015625,0.0,4497.79443359375,1.0,278.85626220703125,282.86492919921875,294.46484375,298.4772033691406,293.1499938964844,293.1499938964844,279.1499938964844,38704.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713701248168945,3.71372652053833,9.202529440699436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.974609375,0.0,1625.7882080078125,1895.4371337890625,0.0,4300.0,0.9214516282081604,1.0,0.0,3.0,1.0,0.0
18118440,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7902787923812866,0.4023245275020599,0.3669830560684204,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9134294390678406,0.6277162432670593,0.5978807806968689,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.8339041471481323,0.5792241096496582,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8002650737762451,0.4178670048713684,0.4008539021015167,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6739456057548523,0.2467849403619766,1.1376063823699951,284.8944396972656,284.95001220703125,299.906494140625,291.43115234375,298.41925048828125,297.25274658203125,284.8958740234375,1.0,0.7134941816329956,0.0,0.6499999761581421,1.0,1.0,-3.702327013015747,1.6264525651931765,2.075874328613281,0.7926642894744873,0.88399338722229,0.88399338722229,0.0,254.1971435546875,262.0,62322.015625,0.0,4497.79443359375,1.0,278.85626220703125,282.86492919921875,294.46484375,298.4772033691406,293.1499938964844,293.1499938964844,279.1499938964844,38704.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713701248168945,3.71372652053833,9.202529440699436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.974609375,0.0,1625.7882080078125,1895.4371337890625,0.0,4300.0,0.9214516282081604,1.0,0.0,3.0,1.0,0.0
18118500,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7884396314620972,0.4020009636878967,0.3665018081665039,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9110652208328248,0.6270248889923096,0.5970261693000793,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.8352501392364502,0.5819170475006104,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7986358404159546,0.4177965223789215,0.4006687104701996,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6725882887840271,0.2467714697122573,1.137335181236267,285.012451171875,284.95001220703125,299.8973388671875,291.4239196777344,298.4141540527344,297.2507019042969,285.01385498046875,1.0,0.7145245671272278,0.0,0.6499999761581421,1.0,1.0,-3.703408718109131,1.6269497871398926,2.0764589309692383,0.7928944230079651,0.96467524766922,0.96467524766922,0.0,256.06201171875,262.0,61419.859375,0.0,4512.61083984375,1.0,279.1029663085937,283.0069885253906,294.4025573730469,298.2591857910156,293.1499938964844,293.1499938964844,279.1499938964844,34499.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996425986289978,1.0,0.0,0.0,3.75346040725708,3.753484964370728,9.40062932386354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8876953125,0.0,1639.80126953125,1895.4371337890625,0.0,4269.78759765625,0.9288593530654908,1.0,0.0,3.0,1.0,0.0
18118560,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7871883511543274,0.4018241763114929,0.3663831949234009,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9093570709228516,0.6265086531639099,0.5965725183486938,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.8368961215019226,0.5838425159454346,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7975220084190369,0.4178735911846161,0.4007656276226043,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6716902256011963,0.2468774914741516,1.1379185914993286,285.0069580078125,284.95001220703125,299.8880920410156,291.4165954589844,298.41046142578125,297.2513427734375,285.0059509277344,1.0,0.7155841588973999,0.0,0.6499999761581421,1.0,1.0,-3.705853939056397,1.6280674934387207,2.077786445617676,0.7934519052505493,0.9815606474876404,0.9815606474876404,0.0,257.6205749511719,265.0,61509.359375,0.0,4529.31005859375,1.0,279.1437683105469,283.0025634765625,294.399658203125,298.2979431152344,293.1499938964844,293.1499938964844,278.8500061035156,33697.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947241544723512,1.0,0.0,0.0,3.811201572418213,3.8112268447875977,9.69208372225694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.201171875,0.0,1702.0263671875,1895.4371337890625,0.0,4255.3388671875,0.9398859739303588,1.0,0.0,3.0,1.0,0.0
18118620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7834357619285583,0.4002904295921325,0.36543869972229,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9047356843948364,0.6242568492889404,0.5949296951293945,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9979225397109984,0.8387339115142822,0.5864858031272888,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7942288517951965,0.4171816706657409,0.4004941582679748,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6690205931663513,0.2465626746416092,1.1379488706588743,284.8935241699219,284.95001220703125,299.8692932128906,291.40167236328125,298.39581298828125,297.2400207519531,284.89483642578125,1.0,0.7173619270324707,0.0,0.6499999761581421,1.0,1.0,-3.7056338787078857,1.6279419660568235,2.077692031860352,0.793548047542572,0.8809314370155334,0.8809314370155334,0.0,261.483642578125,268.0,62207.94140625,0.0,4553.14794921875,1.0,278.8563232421875,282.8666381835937,294.4385681152344,298.44415283203125,293.1499938964844,293.1499938964844,279.1499938964844,38817.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7053980827331534,3.70542311668396,9.161424827652808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.11474609375,0.0,1617.078369140625,1895.4371337890625,0.0,4300.0,0.9196667075157166,1.0,0.0,3.0,1.0,0.0
18118680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7834357619285583,0.4002904295921325,0.36543869972229,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9047356843948364,0.6242568492889404,0.5949296951293945,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9979225397109984,0.8387339115142822,0.5864858031272888,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7942288517951965,0.4171816706657409,0.4004941582679748,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6690205931663513,0.2465626746416092,1.1379488706588743,284.8935241699219,284.95001220703125,299.8692932128906,291.40167236328125,298.39581298828125,297.2400207519531,284.89483642578125,1.0,0.7173619270324707,0.0,0.6499999761581421,1.0,1.0,-3.7056338787078857,1.6279419660568235,2.077692031860352,0.793548047542572,0.8809314370155334,0.8809314370155334,0.0,261.483642578125,268.0,62207.94140625,0.0,4553.14794921875,1.0,278.8563232421875,282.8666381835937,294.4385681152344,298.44415283203125,293.1499938964844,293.1499938964844,279.1499938964844,38817.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7053980827331534,3.70542311668396,9.161424827652808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.11474609375,0.0,1617.078369140625,1895.4371337890625,0.0,4300.0,0.9196667075157166,1.0,0.0,3.0,1.0,0.0
18118740,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7806129455566406,0.3997780084609985,0.3648260235786438,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9012606143951416,0.6230314373970032,0.5936049222946167,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9967164993286132,0.8424195647239685,0.5887752771377563,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7917391061782837,0.4171777665615082,0.4003922939300537,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6670073866844177,0.2466609925031662,1.1382498741149902,285.0044860839844,284.95001220703125,299.8500061035156,291.38641357421875,298.3891296386719,297.2431335449219,285.0037536621094,1.0,0.718949556350708,0.0,0.6499999761581421,1.0,1.0,-3.7062954902648926,1.6282612085342407,2.0780341625213623,0.7936001420021057,0.9762454628944396,0.9762454628944396,0.0,264.5892333984375,271.0,61359.625,0.0,4574.66845703125,1.0,279.1426696777344,283.0037536621094,294.3710021972656,298.2605285644531,293.1499938964844,293.1499938964844,278.8500061035156,33822.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952269792556764,1.0,0.0,0.0,3.799177646636963,3.799202680587769,9.631023658585036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1982421875,0.0,1688.5985107421875,1895.4371337890625,0.0,4259.61181640625,0.9374455213546752,1.0,0.0,3.0,1.0,0.0
18118800,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7806129455566406,0.3997780084609985,0.3648260235786438,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9012606143951416,0.6230314373970032,0.5936049222946167,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9967164993286132,0.8424195647239685,0.5887752771377563,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7917391061782837,0.4171777665615082,0.4003922939300537,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6670073866844177,0.2466609925031662,1.1382498741149902,285.0044860839844,284.95001220703125,299.8500061035156,291.38641357421875,298.3891296386719,297.2431335449219,285.0037536621094,1.0,0.718949556350708,0.0,0.6499999761581421,1.0,1.0,-3.7062954902648926,1.6282612085342407,2.0780341625213623,0.7936001420021057,0.9762454628944396,0.9762454628944396,0.0,264.5892333984375,271.0,61359.625,0.0,4574.66845703125,1.0,279.1426696777344,283.0037536621094,294.3710021972656,298.2605285644531,293.1499938964844,293.1499938964844,278.8500061035156,33822.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952269792556764,1.0,0.0,0.0,3.799177646636963,3.799202680587769,9.631023658585036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1982421875,0.0,1688.5985107421875,1895.4371337890625,0.0,4259.61181640625,0.9374455213546752,1.0,0.0,3.0,1.0,0.0
18118860,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.777053713798523,0.3980885446071625,0.3637838363647461,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8970827460289001,0.6206173300743103,0.5918533205986023,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9948744773864746,0.8444187641143799,0.5905938744544983,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7886178493499756,0.4163172841072082,0.4000127911567688,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6644732356071472,0.246177926659584,1.1378107070922852,284.8938293457031,284.95001220703125,299.8296813964844,291.3724975585937,298.37432861328125,297.2328491210937,284.8951416015625,1.0,0.7203754782676697,0.0,0.6499999761581421,1.0,1.0,-3.704151153564453,1.6272562742233276,2.076894760131836,0.7932565808296204,0.8768386244773865,0.8768386244773865,0.0,268.22857666015625,274.0,62012.21484375,0.0,4591.65966796875,1.0,278.8564147949219,282.87115478515625,294.4093933105469,298.4026184082031,293.1499938964844,293.1499938964844,279.1499938964844,38915.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689671277999878,3.689696073532105,9.083822192224034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.93701171875,0.0,1599.80517578125,1895.4371337890625,0.0,4300.0,0.9162530899047852,1.0,0.0,3.0,1.0,0.0
18118920,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.777053713798523,0.3980885446071625,0.3637838363647461,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8970827460289001,0.6206173300743103,0.5918533205986023,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9948744773864746,0.8444187641143799,0.5905938744544983,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7886178493499756,0.4163172841072082,0.4000127911567688,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6644732356071472,0.246177926659584,1.1378107070922852,284.8938293457031,284.95001220703125,299.8296813964844,291.3724975585937,298.37432861328125,297.2328491210937,284.8951416015625,1.0,0.7203754782676697,0.0,0.6499999761581421,1.0,1.0,-3.704151153564453,1.6272562742233276,2.076894760131836,0.7932565808296204,0.8768386244773865,0.8768386244773865,0.0,268.22857666015625,274.0,62012.21484375,0.0,4591.65966796875,1.0,278.8564147949219,282.87115478515625,294.4093933105469,298.4026184082031,293.1499938964844,293.1499938964844,279.1499938964844,38915.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689671277999878,3.689696073532105,9.083822192224034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.93701171875,0.0,1599.80517578125,1895.4371337890625,0.0,4300.0,0.9162530899047852,1.0,0.0,3.0,1.0,0.0
18118980,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7739795446395874,0.3971884846687317,0.3628823161125183,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8933969140052795,0.6189889311790466,0.5902148485183716,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9934701919555664,0.8477655053138733,0.5927385091781616,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7858447432518005,0.4159011840820312,0.399586409330368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6620860695838928,0.2458277642726898,1.1364437341690063,285.0019836425781,284.95001220703125,299.8077697753906,291.36151123046875,298.36492919921875,297.2331848144531,285.0011901855469,1.0,0.7215750813484192,0.0,0.6499999761581421,1.0,1.0,-3.701509714126587,1.6260632276535034,2.075446367263794,0.7925702929496765,0.9695453643798828,0.9695453643798828,0.0,271.4141845703125,277.0,61134.9375,0.0,4604.38623046875,1.0,279.142578125,283.0061340332031,294.3441467285156,298.2191772460937,293.1499938964844,293.1499938964844,278.8500061035156,33870.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948923587799072,1.0,0.0,0.0,3.782825708389282,3.782850503921509,9.548297157380148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.181640625,0.0,1669.5120849609375,1895.4371337890625,0.0,4256.7685546875,0.933781623840332,1.0,0.0,3.0,1.0,0.0
18119040,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7739795446395874,0.3971884846687317,0.3628823161125183,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8933969140052795,0.6189889311790466,0.5902148485183716,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9934701919555664,0.8477655053138733,0.5927385091781616,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7858447432518005,0.4159011840820312,0.399586409330368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6620860695838928,0.2458277642726898,1.1364437341690063,285.0019836425781,284.95001220703125,299.8077697753906,291.36151123046875,298.36492919921875,297.2331848144531,285.0011901855469,1.0,0.7215750813484192,0.0,0.6499999761581421,1.0,1.0,-3.701509714126587,1.6260632276535034,2.075446367263794,0.7925702929496765,0.9695453643798828,0.9695453643798828,0.0,271.4141845703125,277.0,61134.9375,0.0,4604.38623046875,1.0,279.142578125,283.0061340332031,294.3441467285156,298.2191772460937,293.1499938964844,293.1499938964844,278.8500061035156,33870.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948923587799072,1.0,0.0,0.0,3.782825708389282,3.782850503921509,9.548297157380148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.181640625,0.0,1669.5120849609375,1895.4371337890625,0.0,4256.7685546875,0.933781623840332,1.0,0.0,3.0,1.0,0.0
18119100,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7723830938339233,0.3962659239768982,0.3623934984207153,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8915000557899475,0.6177063584327698,0.5893726944923401,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9926828145980836,0.8486655354499817,0.5937305688858032,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7844142913818359,0.4153732359409332,0.3993631601333618,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6608520746231079,0.245443969964981,1.135694146156311,284.874755859375,284.95001220703125,299.7962646484375,291.3570556640625,298.3567810058594,297.2278137207031,284.87286376953125,1.0,0.7221546769142151,0.0,0.6499999761581421,1.0,1.0,-3.6999399662017822,1.6253314018249512,2.074608564376831,0.7922959923744202,0.8808356523513794,0.8808356523513794,0.0,273.08514404296875,277.0,62029.4375,0.0,4610.51953125,1.0,278.8947448730469,282.8544311523437,294.390625,298.4250793457031,293.1499938964844,293.1499938964844,278.8500061035156,37692.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749706745147705,3.74973201751709,9.381837458022346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.46484375,0.0,1659.96533203125,1895.4371337890625,0.0,4300.0,0.92682284116745,1.0,0.0,3.0,1.0,0.0
18119160,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7701402902603149,0.3951695561408996,0.3615168333053589,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8889448642730713,0.6162210702896118,0.5881029963493347,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9913159012794496,0.849366307258606,0.5942734479904175,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7823925018310547,0.4146691560745239,0.3988297581672668,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6590953469276428,0.2449036836624145,1.1339259147644043,284.893798828125,284.95001220703125,299.78436279296875,291.353271484375,298.3473815917969,297.2204284667969,284.895263671875,1.0,0.7225332260131836,0.0,0.6499999761581421,1.0,1.0,-3.695245265960693,1.623180270195007,2.0720648765563965,0.7912531495094299,0.8707513809204102,0.8707513809204102,0.0,275.1556701660156,280.0,61701.34375,0.0,4610.376953125,1.0,278.8565979003906,282.8779602050781,294.38433837890625,298.35870361328125,293.1499938964844,293.1499938964844,279.1499938964844,39088.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664951801300049,3.6649765968322754,8.96251378890156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.6279296875,0.0,1573.0677490234375,1895.4371337890625,0.0,4300.0,0.9109667539596558,1.0,0.0,3.0,1.0,0.0
18119220,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7670651078224182,0.3940632045269012,0.3604161441326141,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8852795362472534,0.614364743232727,0.586234986782074,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.989836812019348,0.8524161577224731,0.5962063074111938,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7795825004577637,0.4140268862247467,0.3981687128543854,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6565553545951843,0.2442655712366104,1.131144881248474,284.9992980957031,284.95001220703125,299.75946044921875,291.3475341796875,298.3360595703125,297.2198181152344,284.9985046386719,1.0,0.7233369946479797,0.0,0.6499999761581421,1.0,1.0,-3.6898481845855713,1.6207313537597656,2.0691168308258057,0.7899116277694702,0.9606577157974244,0.9606577157974244,0.0,278.2206420898437,283.0,60813.8515625,0.0,4614.5390625,1.0,279.14239501953125,283.0105895996094,294.3258972167969,298.1790466308594,293.1499938964844,293.1499938964844,278.8500061035156,33917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936162829399108,1.0,0.0,0.0,3.758400678634644,3.75842547416687,9.425392590856064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.1435546875,0.0,1641.0994873046875,1895.4371337890625,0.0,4245.9111328125,0.9283077716827391,1.0,0.0,3.0,1.0,0.0
18119280,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7670651078224182,0.3940632045269012,0.3604161441326141,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8852795362472534,0.614364743232727,0.586234986782074,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.989836812019348,0.8524161577224731,0.5962063074111938,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7795825004577637,0.4140268862247467,0.3981687128543854,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6565553545951843,0.2442655712366104,1.131144881248474,284.9992980957031,284.95001220703125,299.75946044921875,291.3475341796875,298.3360595703125,297.2198181152344,284.9985046386719,1.0,0.7233369946479797,0.0,0.6499999761581421,1.0,1.0,-3.6898481845855713,1.6207313537597656,2.0691168308258057,0.7899116277694702,0.9606577157974244,0.9606577157974244,0.0,278.2206420898437,283.0,60813.8515625,0.0,4614.5390625,1.0,279.14239501953125,283.0105895996094,294.3258972167969,298.1790466308594,293.1499938964844,293.1499938964844,278.8500061035156,33917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936162829399108,1.0,0.0,0.0,3.758400678634644,3.75842547416687,9.425392590856064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.1435546875,0.0,1641.0994873046875,1895.4371337890625,0.0,4245.9111328125,0.9283077716827391,1.0,0.0,3.0,1.0,0.0
18119340,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7633395791053772,0.3919046819210052,0.358906477689743,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8809617757797241,0.6114397048950195,0.5839542746543884,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9876314997673036,0.853663980960846,0.5975119471549988,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.776208221912384,0.4126311540603637,0.3972422778606415,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6535599827766418,0.2431390136480331,1.1276174783706665,284.8951721191406,284.95001220703125,299.7331237792969,291.34405517578125,298.3168029785156,297.206298828125,284.8963928222656,1.0,0.7239751815795898,0.0,0.6499999761581421,1.0,1.0,-3.681511640548706,1.6169029474258425,2.0646088123321533,0.7881009578704834,0.8641075491905212,0.8641075491905212,0.0,281.8134765625,286.0,61329.81640625,0.0,4613.71826171875,1.0,278.8567810058594,282.8871459960937,294.3658752441406,298.3179931640625,293.1499938964844,293.1499938964844,279.1499938964844,39153.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634971618652344,3.634995937347412,8.816481908979767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.09765625,0.0,1540.0091552734375,1895.4371337890625,0.0,4300.0,0.9043190479278564,1.0,0.0,3.0,1.0,0.0
18119400,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7633395791053772,0.3919046819210052,0.358906477689743,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8809617757797241,0.6114397048950195,0.5839542746543884,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9876314997673036,0.853663980960846,0.5975119471549988,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.776208221912384,0.4126311540603637,0.3972422778606415,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6535599827766418,0.2431390136480331,1.1276174783706665,284.8951721191406,284.95001220703125,299.7331237792969,291.34405517578125,298.3168029785156,297.206298828125,284.8963928222656,1.0,0.7239751815795898,0.0,0.6499999761581421,1.0,1.0,-3.681511640548706,1.6169029474258425,2.0646088123321533,0.7881009578704834,0.8641075491905212,0.8641075491905212,0.0,281.8134765625,286.0,61329.81640625,0.0,4613.71826171875,1.0,278.8567810058594,282.8871459960937,294.3658752441406,298.3179931640625,293.1499938964844,293.1499938964844,279.1499938964844,39153.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634971618652344,3.634995937347412,8.816481908979767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.09765625,0.0,1540.0091552734375,1895.4371337890625,0.0,4300.0,0.9043190479278564,1.0,0.0,3.0,1.0,0.0
18119460,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7603415846824646,0.3906553089618683,0.3576860427856445,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8773908019065857,0.6094250082969666,0.581946611404419,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9860543608665466,0.8562487959861755,0.5991442799568176,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7734405994415283,0.4118228256702423,0.396431416273117,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6510169506072998,0.2423305511474609,1.1240630149841309,284.9974670410156,284.95001220703125,299.7054138183594,291.3426513671875,298.3036193847656,297.2045593261719,284.9966735839844,1.0,0.7245134711265564,0.0,0.6499999761581421,1.0,1.0,-3.674330472946167,1.613637924194336,2.060692548751831,0.7863430976867676,0.9515411257743835,0.9515411257743835,0.0,284.773681640625,289.0,60446.3359375,0.0,4612.17724609375,1.0,279.1421813964844,283.0169677734375,294.3160400390625,298.14410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33918.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917227625846864,1.0,0.0,0.0,3.729278087615967,3.729302406311035,9.279889923163864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5810546875,0.0,1607.25732421875,1895.4371337890625,0.0,4229.759765625,0.921746790409088,1.0,0.0,3.0,1.0,0.0
18119520,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7603415846824646,0.3906553089618683,0.3576860427856445,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8773908019065857,0.6094250082969666,0.581946611404419,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9860543608665466,0.8562487959861755,0.5991442799568176,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7734405994415283,0.4118228256702423,0.396431416273117,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6510169506072998,0.2423305511474609,1.1240630149841309,284.9974670410156,284.95001220703125,299.7054138183594,291.3426513671875,298.3036193847656,297.2045593261719,284.9966735839844,1.0,0.7245134711265564,0.0,0.6499999761581421,1.0,1.0,-3.674330472946167,1.613637924194336,2.060692548751831,0.7863430976867676,0.9515411257743835,0.9515411257743835,0.0,284.773681640625,289.0,60446.3359375,0.0,4612.17724609375,1.0,279.1421813964844,283.0169677734375,294.3160400390625,298.14410400390625,293.1499938964844,293.1499938964844,278.8500061035156,33918.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917227625846864,1.0,0.0,0.0,3.729278087615967,3.729302406311035,9.279889923163864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.5810546875,0.0,1607.25732421875,1895.4371337890625,0.0,4229.759765625,0.921746790409088,1.0,0.0,3.0,1.0,0.0
18119580,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7567094564437866,0.3883870840072632,0.3560590744018554,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8731802105903625,0.6063729524612427,0.5795267820358276,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9837290048599244,0.8571504950523376,0.6001653075218201,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7701200842857361,0.4102891087532043,0.3953577280044555,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6480439901351929,0.2410580068826675,1.1198298931121826,284.8974609375,284.95001220703125,299.6763916015625,291.34307861328125,298.282958984375,297.1907043457031,284.89825439453125,1.0,0.7249177694320679,0.0,0.6499999761581421,1.0,1.0,-3.664315938949585,1.6090428829193115,2.055273056030273,0.7841287851333618,0.857761800289154,0.857761800289154,0.0,288.2894287109375,292.0,60927.19921875,0.0,4606.154296875,1.0,278.8577575683594,282.8981628417969,294.35906982421875,298.28594970703125,293.1499938964844,293.1499938964844,279.1499938964844,39048.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986229538917542,1.0,0.0,0.0,3.6027839183807373,3.6028079986572266,8.661033916723682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.28564453125,0.0,1503.78564453125,1895.4371337890625,0.0,4288.380859375,0.8972019553184509,1.0,0.0,3.0,1.0,0.0
18119640,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7567094564437866,0.3883870840072632,0.3560590744018554,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8731802105903625,0.6063729524612427,0.5795267820358276,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9837290048599244,0.8571504950523376,0.6001653075218201,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7701200842857361,0.4102891087532043,0.3953577280044555,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6480439901351929,0.2410580068826675,1.1198298931121826,284.8974609375,284.95001220703125,299.6763916015625,291.34307861328125,298.282958984375,297.1907043457031,284.89825439453125,1.0,0.7249177694320679,0.0,0.6499999761581421,1.0,1.0,-3.664315938949585,1.6090428829193115,2.055273056030273,0.7841287851333618,0.857761800289154,0.857761800289154,0.0,288.2894287109375,292.0,60927.19921875,0.0,4606.154296875,1.0,278.8577575683594,282.8981628417969,294.35906982421875,298.28594970703125,293.1499938964844,293.1499938964844,279.1499938964844,39048.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986229538917542,1.0,0.0,0.0,3.6027839183807373,3.6028079986572266,8.661033916723682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.28564453125,0.0,1503.78564453125,1895.4371337890625,0.0,4288.380859375,0.8972019553184509,1.0,0.0,3.0,1.0,0.0
18119700,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7549952268600464,0.3876525163650512,0.3552478849887848,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8711788654327393,0.6052362322807312,0.5782967805862427,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9826629757881165,0.8582773804664612,0.6007190942764282,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.768530547618866,0.4097697138786316,0.3947775661945343,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6465870141983032,0.2405422031879425,1.1174074411392212,285.0069580078125,284.95001220703125,299.661376953125,291.3439025878906,298.2754821777344,297.1891784667969,285.0076599121094,1.0,0.725034773349762,0.0,0.6499999761581421,1.0,1.0,-3.6589066982269287,1.6065824031829834,2.0523245334625244,0.7828029990196228,0.9322728514671326,0.9322728514671326,0.0,289.9125671386719,292.0,60016.265625,0.0,4601.19482421875,1.0,279.1004943847656,283.0321960449219,294.3067626953125,298.0719299316406,293.1499938964844,293.1499938964844,279.1499938964844,34551.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920456409454346,1.0,0.0,0.0,3.642809867858887,3.642833709716797,8.854546535985719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.484375,0.0,1514.3702392578125,1895.4371337890625,0.0,4232.51708984375,0.904202163219452,1.0,0.0,3.0,1.0,0.0
