time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119760,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7537924647331238,0.3870199024677276,0.3547403216361999,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8697049617767334,0.6042219996452332,0.5773996710777283,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9820985198020936,0.8594923615455627,0.6016267538070679,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7674093842506409,0.4093578159809112,0.3944332003593445,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6455207467079163,0.2401113808155059,1.1156647205352783,284.9955749511719,284.95001220703125,299.64605712890625,291.3451232910156,298.2687072753906,297.18914794921875,284.9944152832031,1.0,0.7252646088600159,0.0,0.6499999761581421,1.0,1.0,-3.655795812606812,1.6051641702651978,2.050631761550904,0.7820572853088379,0.9421876072883606,0.9421876072883606,0.0,291.1780700683594,295.0,60049.6796875,0.0,4600.416015625,1.0,279.1429748535156,283.0237731933594,294.3150634765625,298.1174011230469,293.1499938964844,293.1499938964844,278.8500061035156,33840.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891668558120728,1.0,0.0,0.0,3.699554443359375,3.699578523635864,9.13255178147665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6806640625,0.0,1572.625732421875,1895.4371337890625,0.0,4207.8818359375,0.9147199988365172,1.0,0.0,3.0,1.0,0.0
18119820,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7502779960632324,0.384662926197052,0.3530293405056,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8656259775161743,0.6010614037513733,0.5748727917671204,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.979722023010254,0.8601875901222229,0.6025039553642273,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7641811966896057,0.4077264368534088,0.3932622075080871,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6425983905792236,0.2387184351682663,1.1108697652816772,284.8992614746094,284.95001220703125,299.614501953125,291.3485412597656,298.2472229003906,297.1758117675781,284.89996337890625,1.0,0.7255021929740906,0.0,0.6499999761581421,1.0,1.0,-3.644585132598877,1.6000198125839231,2.044565439224243,0.7795594930648804,0.8510820269584656,0.8510820269584656,0.0,294.6297302246094,298.0,60493.1328125,0.0,4590.6767578125,1.0,278.8580627441406,282.9096069335937,294.3631286621094,298.2622375488281,293.1499938964844,293.1499938964844,279.1499938964844,39062.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958615303039552,1.0,0.0,0.0,3.5674073696136475,3.5674312114715576,8.491779794894683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.298828125,0.0,1465.603759765625,1895.4371337890625,0.0,4265.0,0.8893932700157166,1.0,0.0,3.0,1.0,0.0
18119880,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7502779960632324,0.384662926197052,0.3530293405056,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8656259775161743,0.6010614037513733,0.5748727917671204,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.979722023010254,0.8601875901222229,0.6025039553642273,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7641811966896057,0.4077264368534088,0.3932622075080871,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6425983905792236,0.2387184351682663,1.1108697652816772,284.8992614746094,284.95001220703125,299.614501953125,291.3485412597656,298.2472229003906,297.1758117675781,284.89996337890625,1.0,0.7255021929740906,0.0,0.6499999761581421,1.0,1.0,-3.644585132598877,1.6000198125839231,2.044565439224243,0.7795594930648804,0.8510820269584656,0.8510820269584656,0.0,294.6297302246094,298.0,60493.1328125,0.0,4590.6767578125,1.0,278.8580627441406,282.9096069335937,294.3631286621094,298.2622375488281,293.1499938964844,293.1499938964844,279.1499938964844,39062.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958615303039552,1.0,0.0,0.0,3.5674073696136475,3.5674312114715576,8.491779794894683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.298828125,0.0,1465.603759765625,1895.4371337890625,0.0,4265.0,0.8893932700157166,1.0,0.0,3.0,1.0,0.0
18119940,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7474355101585388,0.3831874430179596,0.351630300283432,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8622397184371948,0.598782479763031,0.5726436376571655,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9780365228652954,0.8623009920120239,0.6038273572921753,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7615305185317993,0.4066911935806274,0.3922514617443084,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6400967240333557,0.2376503348350525,1.106194257736206,284.993896484375,284.95001220703125,299.5817565917969,291.35308837890625,298.2320251464844,297.17449951171875,284.9930114746094,1.0,0.7257034778594971,0.0,0.6499999761581421,1.0,1.0,-3.634963035583496,1.5956331491470337,2.039329767227173,0.7772367000579834,0.9329500198364258,0.9329500198364258,0.0,297.4800109863281,301.0,59631.90234375,0.0,4581.66015625,1.0,279.1417236328125,283.0318908691406,294.3230895996094,298.0985717773437,293.1499938964844,293.1499938964844,278.8500061035156,33899.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986293613910675,1.0,0.0,0.0,3.664572477340698,3.664596319198608,8.960658419709944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.34375,0.0,1533.658935546875,1895.4371337890625,0.0,4183.185546875,0.9070982933044434,1.0,0.0,3.0,1.0,0.0
18120000,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7474355101585388,0.3831874430179596,0.351630300283432,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8622397184371948,0.598782479763031,0.5726436376571655,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9780365228652954,0.8623009920120239,0.6038273572921753,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7615305185317993,0.4066911935806274,0.3922514617443084,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6400967240333557,0.2376503348350525,1.106194257736206,284.993896484375,284.95001220703125,299.5817565917969,291.35308837890625,298.2320251464844,297.17449951171875,284.9930114746094,1.0,0.7257034778594971,0.0,0.6499999761581421,1.0,1.0,-3.634963035583496,1.5956331491470337,2.039329767227173,0.7772367000579834,0.9329500198364258,0.9329500198364258,0.0,297.4800109863281,301.0,59631.90234375,0.0,4581.66015625,1.0,279.1417236328125,283.0318908691406,294.3230895996094,298.0985717773437,293.1499938964844,293.1499938964844,278.8500061035156,33899.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986293613910675,1.0,0.0,0.0,3.664572477340698,3.664596319198608,8.960658419709944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.34375,0.0,1533.658935546875,1895.4371337890625,0.0,4183.185546875,0.9070982933044434,1.0,0.0,3.0,1.0,0.0
18120060,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7440007328987122,0.3807493150234222,0.3498304188251495,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8582582473754883,0.5955194234848022,0.5700033903121948,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9755704998970032,0.8627906441688538,0.6045462489128113,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7583687901496887,0.4049725830554962,0.3909867703914642,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6371994614601135,0.236147791147232,1.1008729934692385,284.90093994140625,284.95001220703125,299.5478515625,291.3586120605469,298.209716796875,297.1615905761719,284.9015197753906,1.0,0.725800096988678,0.0,0.6499999761581421,1.0,1.0,-3.622572422027588,1.589945912361145,2.0326263904571533,0.7744572162628174,0.8442736268043518,0.8442736268043518,0.0,300.9114990234375,304.0,60037.8828125,0.0,4568.580078125,1.0,278.8583068847656,282.92144775390625,294.3725280761719,298.2430725097656,293.1499938964844,293.1499938964844,279.1499938964844,39070.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992812991142273,1.0,0.0,0.0,3.530656576156616,3.530679941177368,8.317718993566814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.701171875,0.0,1426.6217041015625,1895.4371337890625,0.0,4239.0654296875,0.8812770247459412,1.0,0.0,3.0,1.0,0.0
18120120,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7440007328987122,0.3807493150234222,0.3498304188251495,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8582582473754883,0.5955194234848022,0.5700033903121948,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9755704998970032,0.8627906441688538,0.6045462489128113,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7583687901496887,0.4049725830554962,0.3909867703914642,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6371994614601135,0.236147791147232,1.1008729934692385,284.90093994140625,284.95001220703125,299.5478515625,291.3586120605469,298.209716796875,297.1615905761719,284.9015197753906,1.0,0.725800096988678,0.0,0.6499999761581421,1.0,1.0,-3.622572422027588,1.589945912361145,2.0326263904571533,0.7744572162628174,0.8442736268043518,0.8442736268043518,0.0,300.9114990234375,304.0,60037.8828125,0.0,4568.580078125,1.0,278.8583068847656,282.92144775390625,294.3725280761719,298.2430725097656,293.1499938964844,293.1499938964844,279.1499938964844,39070.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992812991142273,1.0,0.0,0.0,3.530656576156616,3.530679941177368,8.317718993566814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.701171875,0.0,1426.6217041015625,1895.4371337890625,0.0,4239.0654296875,0.8812770247459412,1.0,0.0,3.0,1.0,0.0
18120180,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7412111759185791,0.3791718184947967,0.3483512103557586,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8549448251724243,0.5931174159049988,0.567671000957489,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.973807454109192,0.8646724224090576,0.6057220101356506,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7557660937309265,0.4038402438163757,0.3898931741714477,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6347029805183411,0.234966441988945,1.0957179069519043,284.99200439453125,284.95001220703125,299.5128479003906,291.3648376464844,298.1936340332031,297.1604309082031,284.9911193847656,1.0,0.7258732914924622,0.0,0.6499999761581421,1.0,1.0,-3.611875772476196,1.5850626230239868,2.026813268661499,0.7718909382820129,0.9234222173690796,0.9234222173690796,0.0,303.7481384277344,307.0,59190.3125,0.0,4556.56982421875,1.0,279.1414489746094,283.0401306152344,294.334228515625,298.0820617675781,293.1499938964844,293.1499938964844,278.8500061035156,33896.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831290245056152,1.0,0.0,0.0,3.62940526008606,3.629428625106812,8.789501180217485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.5576171875,0.0,1494.728271484375,1895.4371337890625,0.0,4155.86279296875,0.8991888761520386,1.0,0.0,3.0,1.0,0.0
18120240,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7412111759185791,0.3791718184947967,0.3483512103557586,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8549448251724243,0.5931174159049988,0.567671000957489,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.973807454109192,0.8646724224090576,0.6057220101356506,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7557660937309265,0.4038402438163757,0.3898931741714477,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6347029805183411,0.234966441988945,1.0957179069519043,284.99200439453125,284.95001220703125,299.5128479003906,291.3648376464844,298.1936340332031,297.1604309082031,284.9911193847656,1.0,0.7258732914924622,0.0,0.6499999761581421,1.0,1.0,-3.611875772476196,1.5850626230239868,2.026813268661499,0.7718909382820129,0.9234222173690796,0.9234222173690796,0.0,303.7481384277344,307.0,59190.3125,0.0,4556.56982421875,1.0,279.1414489746094,283.0401306152344,294.334228515625,298.0820617675781,293.1499938964844,293.1499938964844,278.8500061035156,33896.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831290245056152,1.0,0.0,0.0,3.62940526008606,3.629428625106812,8.789501180217485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.5576171875,0.0,1494.728271484375,1895.4371337890625,0.0,4155.86279296875,0.8991888761520386,1.0,0.0,3.0,1.0,0.0
18120300,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7397526502609253,0.3779610395431518,0.3475748598575592,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8532293438911438,0.5914950370788574,0.5664793848991394,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.972798228263855,0.864855945110321,0.6062059998512268,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7544237971305847,0.402993768453598,0.3893487453460693,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6334349513053894,0.2342133969068527,1.093220591545105,284.87469482421875,284.95001220703125,299.4949645996094,291.3681640625,298.18243408203125,297.1546936035156,284.8742980957031,1.0,0.7259323596954346,0.0,0.6499999761581421,1.0,1.0,-3.606438636779785,1.582559585571289,2.023879051208496,0.7707037329673767,0.8391118049621582,0.8391118049621582,0.0,305.2838439941406,307.0,59884.9765625,0.0,4551.04345703125,1.0,278.8988952636719,282.9032287597656,294.3917541503906,298.28973388671875,293.1499938964844,293.1499938964844,278.8500061035156,38585.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988404095172882,1.0,0.0,0.0,3.576687812805176,3.576711654663086,8.536018754057295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.3876953125,0.0,1472.078125,1895.4371337890625,0.0,4201.33642578125,0.8885108232498169,1.0,0.0,3.0,1.0,0.0
18120360,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7378613352775574,0.3766585886478424,0.3464807569980621,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8510769009590149,0.5897572636604309,0.5649356245994568,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9712668657302856,0.864950954914093,0.6062958836555481,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7526866793632507,0.4020413160324096,0.3885501325130462,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6318305134773254,0.2333638072013855,1.0899345874786377,284.90283203125,284.95001220703125,299.476806640625,291.37158203125,298.17059326171875,297.1479187011719,284.9038391113281,1.0,0.7258473038673401,0.0,0.6499999761581421,1.0,1.0,-3.598461627960205,1.5789010524749756,2.019560575485229,0.7688751220703125,0.837431788444519,0.837431788444519,0.0,307.1546325683594,310.0,59539.1875,0.0,4540.611328125,1.0,278.85797119140625,282.934814453125,294.38555908203125,298.22576904296875,293.1499938964844,293.1499938964844,279.1499938964844,39252.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989575207233429,1.0,0.0,0.0,3.489219903945923,3.4892427921295166,8.123626571432396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.4541015625,0.0,1384.8035888671875,1895.4371337890625,0.0,4211.38330078125,0.8723466992378235,1.0,0.0,3.0,1.0,0.0
18120420,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7351025342941284,0.3749845921993255,0.3449202477931976,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8478249907493591,0.587236762046814,0.5624979734420776,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.969410479068756,0.8665982484817505,0.6073134541511536,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7501239776611328,0.400816410779953,0.3873743116855621,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6293172836303711,0.2320765107870102,1.084324598312378,284.98992919921875,284.95001220703125,299.4397888183594,291.37860107421875,298.1536560058594,297.1468811035156,284.98907470703125,1.0,0.7258034348487854,0.0,0.6499999761581421,1.0,1.0,-3.586704730987549,1.5735257863998413,2.013178825378418,0.7660698890686035,0.9135968685150146,0.9135968685150146,0.0,309.99169921875,298.0,58720.96484375,0.0,4525.78857421875,1.0,279.14111328125,283.04888916015625,294.3475341796875,298.0663452148437,293.1499938964844,293.1499938964844,278.8500061035156,33906.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797702431678772,1.0,0.0,0.0,3.592203378677368,3.592226505279541,8.610237500761286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.134765625,0.0,1454.3946533203125,1895.4371337890625,0.0,4126.7255859375,0.8908388018608093,1.0,0.0,3.0,1.0,0.0
18120480,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7351025342941284,0.3749845921993255,0.3449202477931976,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8478249907493591,0.587236762046814,0.5624979734420776,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.969410479068756,0.8665982484817505,0.6073134541511536,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7501239776611328,0.400816410779953,0.3873743116855621,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6293172836303711,0.2320765107870102,1.084324598312378,284.98992919921875,284.95001220703125,299.4397888183594,291.37860107421875,298.1536560058594,297.1468811035156,284.98907470703125,1.0,0.7258034348487854,0.0,0.6499999761581421,1.0,1.0,-3.586704730987549,1.5735257863998413,2.013178825378418,0.7660698890686035,0.9135968685150146,0.9135968685150146,0.0,309.99169921875,298.0,58720.96484375,0.0,4525.78857421875,1.0,279.14111328125,283.04888916015625,294.3475341796875,298.0663452148437,293.1499938964844,293.1499938964844,278.8500061035156,33906.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797702431678772,1.0,0.0,0.0,3.592203378677368,3.592226505279541,8.610237500761286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.134765625,0.0,1454.3946533203125,1895.4371337890625,0.0,4126.7255859375,0.8908388018608093,1.0,0.0,3.0,1.0,0.0
18120540,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7351534962654114,0.372429221868515,0.342721551656723,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8481177687644958,0.5837998390197754,0.559389054775238,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9716021418571472,0.8666855096817017,0.6075282096862793,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7506606578826904,0.3989567458629608,0.3856779336929321,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6292509436607361,0.2303973883390426,1.0768076181411743,284.9031982421875,284.95001220703125,299.4017944335937,291.3856811523437,298.1300354003906,297.1349182128906,284.9034423828125,1.0,0.7215888500213623,0.0,0.6499999761581421,1.0,1.0,-3.569507598876953,1.5656168460845947,2.0038907527923584,0.7622120380401611,0.8291614651679993,0.8291614651679993,0.0,306.2242736816406,286.0,59008.11328125,0.0,4455.91552734375,1.0,278.85894775390625,282.94659423828125,294.398193359375,298.2060852050781,293.1499938964844,293.1499938964844,279.1499938964844,39128.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860328435897828,1.0,0.0,0.0,3.449683666229248,3.4497063159942627,7.940572572806559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.552734375,0.0,1343.643310546875,1895.4371337890625,0.0,4180.93896484375,0.8634576201438904,1.0,0.0,3.0,1.0,0.0
18120600,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7351534962654114,0.372429221868515,0.342721551656723,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8481177687644958,0.5837998390197754,0.559389054775238,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9716021418571472,0.8666855096817017,0.6075282096862793,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7506606578826904,0.3989567458629608,0.3856779336929321,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6292509436607361,0.2303973883390426,1.0768076181411743,284.9031982421875,284.95001220703125,299.4017944335937,291.3856811523437,298.1300354003906,297.1349182128906,284.9034423828125,1.0,0.7215888500213623,0.0,0.6499999761581421,1.0,1.0,-3.569507598876953,1.5656168460845947,2.0038907527923584,0.7622120380401611,0.8291614651679993,0.8291614651679993,0.0,306.2242736816406,286.0,59008.11328125,0.0,4455.91552734375,1.0,278.85894775390625,282.94659423828125,294.398193359375,298.2060852050781,293.1499938964844,293.1499938964844,279.1499938964844,39128.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860328435897828,1.0,0.0,0.0,3.449683666229248,3.4497063159942627,7.940572572806559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.552734375,0.0,1343.643310546875,1895.4371337890625,0.0,4180.93896484375,0.8634576201438904,1.0,0.0,3.0,1.0,0.0
18120660,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7377188205718994,0.3707537651062011,0.3407555222511291,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8513400554656982,0.5812236666679382,0.5564786195755005,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9770905375480652,0.8681510090827942,0.6081178784370422,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7537561058998108,0.3977066576480865,0.3840510845184326,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6311716437339783,0.2290855944156646,1.0690245628356934,284.9858093261719,284.95001220703125,299.3628845214844,291.3926086425781,298.1126403808594,297.13458251953125,284.9849548339844,1.0,0.7155852913856506,0.0,0.6499999761581421,1.0,1.0,-3.5530245304107666,1.5580650568008425,1.9949593544006348,0.7583168148994446,0.9007315039634703,0.9007315039634703,0.0,298.00079345703125,274.0,58126.171875,0.0,4361.53076171875,1.0,279.1407775878906,283.0580749511719,294.3601379394531,298.0435485839844,293.1499938964844,293.1499938964844,279.45001220703125,34028.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975989818572998,1.0,0.0,0.0,3.546987771987915,3.547010660171509,8.394845281145535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.6181640625,0.0,1407.2177734375,1895.4371337890625,0.0,4093.768310546875,0.8807826042175293,1.0,0.0,3.0,1.0,0.0
18120720,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7377188205718994,0.3707537651062011,0.3407555222511291,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8513400554656982,0.5812236666679382,0.5564786195755005,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9770905375480652,0.8681510090827942,0.6081178784370422,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7537561058998108,0.3977066576480865,0.3840510845184326,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6311716437339783,0.2290855944156646,1.0690245628356934,284.9858093261719,284.95001220703125,299.3628845214844,291.3926086425781,298.1126403808594,297.13458251953125,284.9849548339844,1.0,0.7155852913856506,0.0,0.6499999761581421,1.0,1.0,-3.5530245304107666,1.5580650568008425,1.9949593544006348,0.7583168148994446,0.9007315039634703,0.9007315039634703,0.0,298.00079345703125,274.0,58126.171875,0.0,4361.53076171875,1.0,279.1407775878906,283.0580749511719,294.3601379394531,298.0435485839844,293.1499938964844,293.1499938964844,279.45001220703125,34028.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975989818572998,1.0,0.0,0.0,3.546987771987915,3.547010660171509,8.394845281145535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.6181640625,0.0,1407.2177734375,1895.4371337890625,0.0,4093.768310546875,0.8807826042175293,1.0,0.0,3.0,1.0,0.0
18120780,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7418822646141052,0.3693017065525055,0.3390766680240631,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8564311861991882,0.5789085626602173,0.553902804851532,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.984151303768158,0.8697719573974609,0.6089571118354797,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7585462331771851,0.3967053592205047,0.3826958835124969,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.634458601474762,0.2279947996139526,1.062167763710022,285.0379333496094,284.95001220703125,299.3231201171875,291.3992004394531,298.0961608886719,297.1365966796875,285.03533935546875,1.0,0.7088536620140076,0.0,0.6499999761581421,1.0,1.0,-3.539036512374878,1.551642894744873,1.9873937368392944,0.7550690174102783,0.9963632822036744,0.9963632822036744,0.0,287.6722106933594,262.0,57528.2421875,0.0,4261.81103515625,1.0,279.44140625,283.135009765625,294.3717346191406,298.00201416015625,293.1499938964844,293.1499938964844,279.1499938964844,31545.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678706526756288,1.0,0.0,0.0,3.726560592651367,3.726584434509277,9.26637028442201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.26953125,0.0,1585.99853515625,1895.4371337890625,0.0,4022.427001953125,0.9193097949028016,1.0,0.0,3.0,1.0,0.0
18120840,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7418822646141052,0.3693017065525055,0.3390766680240631,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8564311861991882,0.5789085626602173,0.553902804851532,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.984151303768158,0.8697719573974609,0.6089571118354797,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7585462331771851,0.3967053592205047,0.3826958835124969,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.634458601474762,0.2279947996139526,1.062167763710022,285.0379333496094,284.95001220703125,299.3231201171875,291.3992004394531,298.0961608886719,297.1365966796875,285.03533935546875,1.0,0.7088536620140076,0.0,0.6499999761581421,1.0,1.0,-3.539036512374878,1.551642894744873,1.9873937368392944,0.7550690174102783,0.9963632822036744,0.9963632822036744,0.0,287.6722106933594,262.0,57528.2421875,0.0,4261.81103515625,1.0,279.44140625,283.135009765625,294.3717346191406,298.00201416015625,293.1499938964844,293.1499938964844,279.1499938964844,31545.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678706526756288,1.0,0.0,0.0,3.726560592651367,3.726584434509277,9.26637028442201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.26953125,0.0,1585.99853515625,1895.4371337890625,0.0,4022.427001953125,0.9193097949028016,1.0,0.0,3.0,1.0,0.0
18120900,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7439298629760742,0.3680071532726288,0.338022232055664,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8590033650398254,0.5771602988243103,0.5523873567581177,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9874743223190308,0.8695772886276245,0.6090521216392517,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7609777450561523,0.3957940936088562,0.3818730413913727,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6361302733421326,0.2272083759307861,1.0584070682525637,284.8843078613281,284.95001220703125,299.3029479980469,291.4022827148437,298.0835876464844,297.1302795410156,284.87957763671875,1.0,0.7052417993545532,0.0,0.6499999761581421,1.0,1.0,-3.530555009841919,1.5477310419082642,1.9828239679336548,0.7531927824020386,0.8982051014900208,0.8982051014900208,0.0,282.45220947265625,262.0,58514.15234375,0.0,4207.98046875,1.0,279.19549560546875,282.9557800292969,294.4390869140625,298.2414855957031,293.1499938964844,293.1499938964844,279.1499938964844,35541.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975013017654419,1.0,0.0,0.0,3.729970932006836,3.729995727539064,9.28333861338615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.2431640625,0.0,1620.4676513671875,1895.4371337890625,0.0,4085.22509765625,0.9209175705909728,1.0,0.0,3.0,1.0,0.0
18120960,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7454996705055237,0.3664960861206054,0.3365423381328583,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8611124753952026,0.5751534700393677,0.5503897666931152,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9902379512786864,0.8690977692604065,0.6086105704307556,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.76298588514328,0.3946646451950073,0.3806940615177154,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6374345421791077,0.2262509018182754,1.0535507202148438,284.8821105957031,284.95001220703125,299.2825622558594,291.4052429199219,298.06951904296875,297.1213684082031,284.88311767578125,1.0,0.7013247609138489,0.0,0.6499999761581421,1.0,1.0,-3.518585443496704,1.5422241687774658,1.9763612747192385,0.7504533529281616,0.872608482837677,0.872608482837677,0.0,277.5050964355469,250.0,58168.8203125,0.0,4146.96923828125,1.0,279.15728759765625,282.9616394042969,294.4344482421875,298.1888427734375,293.1499938964844,293.1499938964844,279.45001220703125,38287.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97788268327713,1.0,0.0,0.0,3.65251898765564,3.652543544769287,8.901808996597538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.04248046875,0.0,1553.0982666015625,1895.4371337890625,0.0,4110.29150390625,0.9072611331939696,1.0,0.0,3.0,1.0,0.0
18121020,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7503219246864319,0.3646761178970337,0.3342480063438415,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8671431541442871,0.5723472833633423,0.547053873538971,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9971088171005248,0.8701116442680359,0.6086753010749817,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7685834765434265,0.3932471871376037,0.3787358999252319,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6412224769592285,0.2248282432556152,1.0446025133132937,284.9844970703125,284.95001220703125,299.2412414550781,291.4104919433594,298.0503234863281,297.1197814941406,284.9834899902344,1.0,0.6933273077011108,0.0,0.6499999761581421,1.0,1.0,-3.4987621307373047,1.533129334449768,1.9656327962875368,0.745737612247467,0.9514151811599731,0.9514151811599731,0.0,266.2236328125,238.0,57114.00390625,0.0,4028.3251953125,1.0,279.4422912597656,283.0943603515625,294.3837280273437,298.0072937011719,293.1499938964844,293.1499938964844,279.1499938964844,34005.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688555598258972,1.0,0.0,0.0,3.738591194152832,3.73861575126648,9.326297458756016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.0634765625,0.0,1618.696044921875,1895.4371337890625,0.0,4031.120361328125,0.9237927794456482,1.0,0.0,3.0,1.0,0.0
18121080,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7503219246864319,0.3646761178970337,0.3342480063438415,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8671431541442871,0.5723472833633423,0.547053873538971,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9971088171005248,0.8701116442680359,0.6086753010749817,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7685834765434265,0.3932471871376037,0.3787358999252319,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6412224769592285,0.2248282432556152,1.0446025133132937,284.9844970703125,284.95001220703125,299.2412414550781,291.4104919433594,298.0503234863281,297.1197814941406,284.9834899902344,1.0,0.6933273077011108,0.0,0.6499999761581421,1.0,1.0,-3.4987621307373047,1.533129334449768,1.9656327962875368,0.745737612247467,0.9514151811599731,0.9514151811599731,0.0,266.2236328125,238.0,57114.00390625,0.0,4028.3251953125,1.0,279.4422912597656,283.0943603515625,294.3837280273437,298.0072937011719,293.1499938964844,293.1499938964844,279.1499938964844,34005.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688555598258972,1.0,0.0,0.0,3.738591194152832,3.73861575126648,9.326297458756016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.0634765625,0.0,1618.696044921875,1895.4371337890625,0.0,4031.120361328125,0.9237927794456482,1.0,0.0,3.0,1.0,0.0
18121140,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7535091638565063,0.3627868294715881,0.3325860500335693,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8711508512496948,0.5697454214096069,0.5446558594703674,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.869947612285614,0.6049638390541077,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.772341787815094,0.3918280601501465,0.3773582279682159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6437578797340393,0.2235817462205886,1.0384366512298584,284.8639831542969,284.95001220703125,299.2112731933594,291.4136962890625,298.03253173828125,297.11199951171875,284.8665466308594,1.0,0.6872729063034058,0.0,0.6499999761581421,1.0,1.0,-3.4803781509399414,1.524633526802063,1.9557445049285889,0.7416858673095703,0.8481249809265137,0.8481249809265137,0.0,258.76434326171875,238.0,57521.97265625,0.0,3937.20361328125,1.0,279.1712646484375,282.9603881835937,294.4398803710937,298.17803955078125,293.1499938964844,293.1499938964844,279.1499938964844,40276.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975534200668335,1.0,0.0,0.0,3.624601602554321,3.6246261596679688,8.76624994816666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.85009765625,0.0,1536.8699951171875,1895.4371337890625,0.0,4089.784912109375,0.9019476771354676,1.0,0.0,3.0,1.0,0.0
18121200,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7543950080871582,0.3620385825634002,0.3317908346652984,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.872321605682373,0.5687015056610107,0.5435498952865601,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.8702660202980042,0.6014208197593689,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7734575867652893,0.3912428319454193,0.3766993284225464,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.64445561170578,0.2230575084686279,1.035651922225952,284.880859375,284.95001220703125,299.19921875,291.414794921875,298.0263366699219,297.110595703125,284.8821105957031,1.0,0.6846089363098145,0.0,0.6499999761581421,1.0,1.0,-3.4696826934814453,1.5197091102600098,1.949973702430725,0.7392079830169678,0.8447999358177185,0.8447999358177185,0.0,256.1296691894531,226.0,57267.1875,0.0,3894.72607421875,1.0,279.1575012207031,282.97967529296875,294.42889404296875,298.1333923339844,293.1499938964844,293.1499938964844,279.45001220703125,40061.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975470781326294,1.0,0.0,0.0,3.5785155296325684,3.5785396099090576,8.544745355720806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.07275390625,0.0,1484.87353515625,1895.4371337890625,0.0,4089.23046875,0.8925662040710449,1.0,0.0,3.0,1.0,0.0
18121260,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.759002149105072,0.3603200316429138,0.3297102451324463,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8779987096786499,0.5659782290458679,0.5404178500175476,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.8744185566902161,0.5865973234176636,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7787575721740723,0.38986536860466,0.3748858869075775,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6480004787445068,0.2216648310422897,1.0272074937820437,284.9769287109375,284.95001220703125,299.156494140625,291.41796875,298.0152587890625,297.1249389648437,284.9758605957031,1.0,0.6748661398887634,0.0,0.6499999761581421,1.0,1.0,-3.433236598968506,1.5029404163360596,1.9302961826324463,0.730612576007843,0.9166728258132936,0.9166728258132936,0.0,245.8421173095703,214.0,56008.765625,0.0,3744.048095703125,1.0,279.44171142578125,283.1094970703125,294.37872314453125,297.9376525878906,293.1499938964844,293.1499938964844,279.1499938964844,34670.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638644456863404,1.0,0.0,0.0,3.650190114974976,3.6502139568328857,8.890460208021977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9111328125,0.0,1523.429443359375,1895.4371337890625,0.0,3986.958251953125,0.9043403267860411,1.0,0.0,3.0,1.0,0.0
18121320,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.759002149105072,0.3603200316429138,0.3297102451324463,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8779987096786499,0.5659782290458679,0.5404178500175476,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.8744185566902161,0.5865973234176636,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7787575721740723,0.38986536860466,0.3748858869075775,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6480004787445068,0.2216648310422897,1.0272074937820437,284.9769287109375,284.95001220703125,299.156494140625,291.41796875,298.0152587890625,297.1249389648437,284.9758605957031,1.0,0.6748661398887634,0.0,0.6499999761581421,1.0,1.0,-3.433236598968506,1.5029404163360596,1.9302961826324463,0.730612576007843,0.9166728258132936,0.9166728258132936,0.0,245.8421173095703,214.0,56008.765625,0.0,3744.048095703125,1.0,279.44171142578125,283.1094970703125,294.37872314453125,297.9376525878906,293.1499938964844,293.1499938964844,279.1499938964844,34670.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638644456863404,1.0,0.0,0.0,3.650190114974976,3.6502139568328857,8.890460208021977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9111328125,0.0,1523.429443359375,1895.4371337890625,0.0,3986.958251953125,0.9043403267860411,1.0,0.0,3.0,1.0,0.0
18121380,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7639892101287842,0.3578028082847595,0.327314019203186,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8842131495475769,0.5624269843101501,0.5369561314582825,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.8788294196128845,0.5708953142166138,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7845473289489746,0.3879026770591736,0.3728547990322113,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6520143747329712,0.2199913114309311,1.0185004472732544,284.8909606933594,284.95001220703125,299.1131896972656,291.41973876953125,298.0018310546875,297.1357116699219,284.8913879394531,1.0,0.6645373702049255,0.0,0.6499999761581421,1.0,1.0,-3.3943967819213867,1.485035061836243,1.9093616008758545,0.7215219736099243,0.8229125142097473,0.8229125142097473,0.0,235.1951599121093,202.0,55912.41015625,0.0,3588.443115234375,1.0,279.1586303710937,283.0165710449219,294.4232482910156,298.0442810058594,293.1499938964844,293.1499938964844,279.45001220703125,40257.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684242010116576,1.0,0.0,0.0,3.462674617767334,3.462697505950928,8.000491220627737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.05517578125,0.0,1364.794677734375,1895.4371337890625,0.0,4027.314453125,0.8673202395439148,1.0,0.0,3.0,1.0,0.0
18121440,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7639892101287842,0.3578028082847595,0.327314019203186,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8842131495475769,0.5624269843101501,0.5369561314582825,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.8788294196128845,0.5708953142166138,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7845473289489746,0.3879026770591736,0.3728547990322113,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6520143747329712,0.2199913114309311,1.0185004472732544,284.8909606933594,284.95001220703125,299.1131896972656,291.41973876953125,298.0018310546875,297.1357116699219,284.8913879394531,1.0,0.6645373702049255,0.0,0.6499999761581421,1.0,1.0,-3.3943967819213867,1.485035061836243,1.9093616008758545,0.7215219736099243,0.8229125142097473,0.8229125142097473,0.0,235.1951599121093,202.0,55912.41015625,0.0,3588.443115234375,1.0,279.1586303710937,283.0165710449219,294.4232482910156,298.0442810058594,293.1499938964844,293.1499938964844,279.45001220703125,40257.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684242010116576,1.0,0.0,0.0,3.462674617767334,3.462697505950928,8.000491220627737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.05517578125,0.0,1364.794677734375,1895.4371337890625,0.0,4027.314453125,0.8673202395439148,1.0,0.0,3.0,1.0,0.0
18121500,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.766845703125,0.3569376468658447,0.3261684775352478,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8877131938934326,0.5610392093658447,0.5352606773376465,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.8820173144340515,0.5625581741333008,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7877742052078247,0.3871762156486511,0.3718394339084625,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6542951464653015,0.2193101644515991,1.0141328573226929,284.9947509765625,284.95001220703125,299.09130859375,291.4200744628906,297.9986267089844,297.1474304199219,284.9948425292969,1.0,0.6591854691505432,0.0,0.6499999761581421,1.0,1.0,-3.374476194381714,1.4758546352386477,1.898621678352356,0.7167906165122986,0.8902072310447693,0.8902072310447693,0.0,229.6754302978516,202.0,54903.30078125,0.0,3509.540771484375,1.0,279.3968505859375,283.1463317871094,294.3678283691406,297.8224792480469,293.1499938964844,293.1499938964844,279.45001220703125,35123.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602161049842834,1.0,0.0,0.0,3.4950687885284424,3.495091199874878,8.15088469607872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.79736328125,0.0,1361.25439453125,1895.4371337890625,0.0,3954.511962890625,0.8719115257263184,1.0,0.0,3.0,1.0,0.0
18121560,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7702984809875488,0.3561424911022186,0.3252904117107391,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8918263912200928,0.5597403645515442,0.5338615775108337,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9990000128746032,0.8855690956115723,0.5535736680030823,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7915506958961487,0.3865299224853515,0.3710378408432007,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6570582389831543,0.218710646033287,1.0104517936706543,284.97637939453125,284.95001220703125,299.0692749023437,291.41998291015625,297.99658203125,297.1614074707031,284.9749755859375,1.0,0.6538072824478149,0.0,0.6499999761581421,1.0,1.0,-3.3555402755737305,1.4671199321746826,1.888420343399048,0.7123063206672668,0.8900038599967957,0.8900038599967957,0.0,223.9222412109375,205.0,54710.3046875,0.0,3432.41552734375,1.0,279.4415588378906,283.1350402832031,294.3749389648437,297.8531799316406,293.1499938964844,293.1499938964844,279.75,34570.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558152556419371,1.0,0.0,0.0,3.5409135818481445,3.5409364700317383,8.36611775412166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.50244140625,0.0,1404.7808837890625,1895.4371337890625,0.0,3915.196044921875,0.8795663714408875,1.0,0.0,3.0,1.0,0.0
