time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121620,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7736067771911621,0.354675143957138,0.3237797915935516,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8957176804542542,0.5573136210441589,0.5313650965690613,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.892569899559021,0.5440436005592346,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7953243851661682,0.3853888213634491,0.3697379529476166,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6596726775169373,0.2176776379346847,1.0046905279159546,285.03448486328125,284.95001220703125,299.0248718261719,291.4184875488281,297.9920959472656,297.1885986328125,285.0318603515625,1.0,0.6478163003921509,0.0,0.6499999761581421,1.0,1.0,-3.330747365951538,1.4557111263275146,1.875036239624024,0.7062314748764038,0.9855035543441772,0.9855035543441772,0.0,217.69256591796875,208.0,53940.83203125,0.0,3340.055908203125,1.0,279.7413330078125,283.21990966796875,294.380615234375,297.7912902832031,293.1499938964844,293.1499938964844,279.45001220703125,31743.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454628825187684,1.0,0.0,0.0,3.7101364135742174,3.710160255432129,9.184870464196138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.50244140625,0.0,1568.7352294921875,1895.4371337890625,0.0,3821.99755859375,0.915739893913269,1.0,0.0,3.0,1.0,0.0
18121680,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7736067771911621,0.354675143957138,0.3237797915935516,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8957176804542542,0.5573136210441589,0.5313650965690613,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.892569899559021,0.5440436005592346,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7953243851661682,0.3853888213634491,0.3697379529476166,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6596726775169373,0.2176776379346847,1.0046905279159546,285.03448486328125,284.95001220703125,299.0248718261719,291.4184875488281,297.9920959472656,297.1885986328125,285.0318603515625,1.0,0.6478163003921509,0.0,0.6499999761581421,1.0,1.0,-3.330747365951538,1.4557111263275146,1.875036239624024,0.7062314748764038,0.9855035543441772,0.9855035543441772,0.0,217.69256591796875,208.0,53940.83203125,0.0,3340.055908203125,1.0,279.7413330078125,283.21990966796875,294.380615234375,297.7912902832031,293.1499938964844,293.1499938964844,279.45001220703125,31743.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454628825187684,1.0,0.0,0.0,3.7101364135742174,3.710160255432129,9.184870464196138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.50244140625,0.0,1568.7352294921875,1895.4371337890625,0.0,3821.99755859375,0.915739893913269,1.0,0.0,3.0,1.0,0.0
18121740,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7729513645172119,0.3518736064434051,0.3215407133102417,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8951752781867981,0.5534793734550476,0.5280839800834656,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.8959546685218811,0.5416383147239685,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7951841354370117,0.383199542760849,0.3679142296314239,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6591240763664246,0.215984895825386,0.9978182315826416,284.88238525390625,284.95001220703125,298.9799499511719,291.4150695800781,297.9708251953125,297.1862487792969,284.8837890625,1.0,0.6442806720733643,0.0,0.6499999761581421,1.0,1.0,-3.3107590675354004,1.4464749097824097,1.8642842769622805,0.7015172243118286,0.8629358410835266,0.8629358410835266,0.0,215.5430603027344,211.0,54494.01953125,0.0,3282.713623046875,1.0,279.4568176269531,283.0527648925781,294.4425354003906,297.9687194824219,293.1499938964844,293.1499938964844,279.75,38747.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553003311157228,1.0,0.0,0.0,3.6195669174194336,3.619590997695923,8.741913575249782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.34033203125,0.0,1519.9617919921875,1895.4371337890625,0.0,3910.583984375,0.9002360701560974,1.0,0.0,3.0,1.0,0.0
18121800,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7729513645172119,0.3518736064434051,0.3215407133102417,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8951752781867981,0.5534793734550476,0.5280839800834656,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.8959546685218811,0.5416383147239685,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7951841354370117,0.383199542760849,0.3679142296314239,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6591240763664246,0.215984895825386,0.9978182315826416,284.88238525390625,284.95001220703125,298.9799499511719,291.4150695800781,297.9708251953125,297.1862487792969,284.8837890625,1.0,0.6442806720733643,0.0,0.6499999761581421,1.0,1.0,-3.3107590675354004,1.4464749097824097,1.8642842769622805,0.7015172243118286,0.8629358410835266,0.8629358410835266,0.0,215.5430603027344,211.0,54494.01953125,0.0,3282.713623046875,1.0,279.4568176269531,283.0527648925781,294.4425354003906,297.9687194824219,293.1499938964844,293.1499938964844,279.75,38747.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553003311157228,1.0,0.0,0.0,3.6195669174194336,3.619590997695923,8.741913575249782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.34033203125,0.0,1519.9617919921875,1895.4371337890625,0.0,3910.583984375,0.9002360701560974,1.0,0.0,3.0,1.0,0.0
18121860,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7710209488868713,0.3499470949172973,0.3195884823799133,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8929968476295471,0.5505136847496033,0.5250464677810669,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.8991659879684448,0.5423567891120911,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7935346364974976,0.381542831659317,0.3661805093288421,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.657234787940979,0.2145029157400131,0.990760862827301,284.9894714355469,284.95001220703125,298.93463134765625,291.4095458984375,297.9521179199219,297.18853759765625,284.9884338378906,1.0,0.6422420144081116,0.0,0.6499999761581421,1.0,1.0,-3.2950422763824463,1.4392250776290894,1.855817198753357,0.6977147459983826,0.9470407366752625,0.9470407366752625,0.0,215.2390899658203,214.0,53517.328125,0.0,3245.853515625,1.0,279.7420654296875,283.1873779296875,294.3812866210937,297.7828369140625,293.1499938964844,293.1499938964844,279.45001220703125,33838.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458323121070862,1.0,0.0,0.0,3.713445663452149,3.7134697437286377,9.201262400893028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.294921875,0.0,1588.4512939453125,1895.4371337890625,0.0,3825.33984375,0.9180307388305664,1.0,0.0,3.0,1.0,0.0
18121920,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7710209488868713,0.3499470949172973,0.3195884823799133,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8929968476295471,0.5505136847496033,0.5250464677810669,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.8991659879684448,0.5423567891120911,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7935346364974976,0.381542831659317,0.3661805093288421,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.657234787940979,0.2145029157400131,0.990760862827301,284.9894714355469,284.95001220703125,298.93463134765625,291.4095458984375,297.9521179199219,297.18853759765625,284.9884338378906,1.0,0.6422420144081116,0.0,0.6499999761581421,1.0,1.0,-3.2950422763824463,1.4392250776290894,1.855817198753357,0.6977147459983826,0.9470407366752625,0.9470407366752625,0.0,215.2390899658203,214.0,53517.328125,0.0,3245.853515625,1.0,279.7420654296875,283.1873779296875,294.3812866210937,297.7828369140625,293.1499938964844,293.1499938964844,279.45001220703125,33838.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458323121070862,1.0,0.0,0.0,3.713445663452149,3.7134697437286377,9.201262400893028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.294921875,0.0,1588.4512939453125,1895.4371337890625,0.0,3825.33984375,0.9180307388305664,1.0,0.0,3.0,1.0,0.0
18121980,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7676752805709839,0.3471575379371643,0.3173815011978149,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.889238715171814,0.5466746091842651,0.5217671394348145,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.9000613689422607,0.5456353425979614,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7904865145683289,0.3792494833469391,0.3642862439155578,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6542100310325623,0.2126054167747497,0.983245849609375,284.8863830566406,284.95001220703125,298.888916015625,291.4017028808594,297.92340087890625,297.1733703613281,284.8876647949219,1.0,0.6411484479904175,0.0,0.6499999761581421,1.0,1.0,-3.2810750007629395,1.432761311531067,1.8483136892318728,0.6944394111633301,0.8435348868370056,0.8435348868370056,0.0,216.3881072998047,217.0,53834.90625,0.0,3221.283935546875,1.0,279.4579772949219,283.0719299316406,294.4203796386719,297.90869140625,293.1499938964844,293.1499938964844,279.75,39812.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535652995109558,1.0,0.0,0.0,3.55822491645813,3.558248519897461,8.448120070170262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.08984375,0.0,1461.2506103515625,1895.4371337890625,0.0,3895.02392578125,0.8879868984222412,1.0,0.0,3.0,1.0,0.0
18122040,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7676752805709839,0.3471575379371643,0.3173815011978149,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.889238715171814,0.5466746091842651,0.5217671394348145,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.9000613689422607,0.5456353425979614,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7904865145683289,0.3792494833469391,0.3642862439155578,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6542100310325623,0.2126054167747497,0.983245849609375,284.8863830566406,284.95001220703125,298.888916015625,291.4017028808594,297.92340087890625,297.1733703613281,284.8876647949219,1.0,0.6411484479904175,0.0,0.6499999761581421,1.0,1.0,-3.2810750007629395,1.432761311531067,1.8483136892318728,0.6944394111633301,0.8435348868370056,0.8435348868370056,0.0,216.3881072998047,217.0,53834.90625,0.0,3221.283935546875,1.0,279.4579772949219,283.0719299316406,294.4203796386719,297.90869140625,293.1499938964844,293.1499938964844,279.75,39812.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535652995109558,1.0,0.0,0.0,3.55822491645813,3.558248519897461,8.448120070170262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.08984375,0.0,1461.2506103515625,1895.4371337890625,0.0,3895.02392578125,0.8879868984222412,1.0,0.0,3.0,1.0,0.0
18122100,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7658084630966187,0.3461407423019409,0.3163052499294281,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8871023654937744,0.5451319813728333,0.5201375484466553,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.9007627964019777,0.5477637648582458,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7887142300605774,0.3783486187458038,0.3633221685886383,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6524679660797119,0.2117627114057541,0.9792682528495787,285.00177001953125,284.95001220703125,298.8659362792969,291.3968811035156,297.9114074707031,297.1700134277344,285.0032958984375,1.0,0.6408008933067322,0.0,0.6499999761581421,1.0,1.0,-3.274434328079224,1.429697036743164,1.844737410545349,0.6928263902664185,0.9186766743659972,0.9186766743659972,0.0,217.24118041992188,217.0,52925.4921875,0.0,3211.3798828125,1.0,279.6993408203125,283.2115173339844,294.3563232421875,297.68701171875,293.1499938964844,293.1499938964844,279.75,34826.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946349799633026,1.0,0.0,0.0,3.5947206020355225,3.594743728637696,8.622308769190568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.5810546875,0.0,1463.888427734375,1895.4371337890625,0.0,3830.01953125,0.8938927054405212,1.0,0.0,3.0,1.0,0.0
18122160,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7642927169799805,0.3452228903770447,0.3155263066291809,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8852893114089966,0.5437154769897461,0.5188430547714233,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.9014898538589478,0.5496776103973389,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7872379422187805,0.377559095621109,0.362604558467865,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6509742140769958,0.2109972387552261,0.97596275806427,284.9915466308594,284.95001220703125,298.8428955078125,291.3913879394531,297.9001159667969,297.16802978515625,284.9901733398437,1.0,0.6406309604644775,0.0,0.6499999761581421,1.0,1.0,-3.2694027423858643,1.4273730516433716,1.8420295715332031,0.6916137337684631,0.9280347228050232,0.9280347228050232,0.0,218.0538024902344,220.0,52897.21484375,0.0,3204.822265625,1.0,279.7424621582031,283.2035522460937,294.3572082519531,297.72039794921875,293.1499938964844,293.1499938964844,279.45001220703125,33911.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429742693901062,1.0,0.0,0.0,3.654090881347656,3.6541144847869873,8.909471489459975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.5849609375,0.0,1522.078369140625,1895.4371337890625,0.0,3799.454345703125,0.904535472393036,1.0,0.0,3.0,1.0,0.0
18122220,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7600815296173096,0.342388391494751,0.3133237659931183,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.880461573600769,0.5398346781730652,0.5155734419822693,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.9009268283843994,0.5550378561019897,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7832222580909729,0.3752189874649048,0.360711008310318,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.647162914276123,0.2089860737323761,0.9681269526481628,284.8950500488281,284.95001220703125,298.79656982421875,291.3784484863281,297.8684387207031,297.14801025390625,284.89599609375,1.0,0.6404566764831543,0.0,0.6499999761581421,1.0,1.0,-3.257573127746582,1.4218928813934326,1.83568012714386,0.6888489127159119,0.8331694602966309,0.8331694602966309,0.0,220.4534912109375,223.0,53180.6640625,0.0,3192.173095703125,1.0,279.45849609375,283.0954284667969,294.3955993652344,297.84375,293.1499938964844,293.1499938964844,279.75,39722.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504740238189696,1.0,0.0,0.0,3.4934113025665283,3.493434429168701,8.143155127982027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.26904296875,0.0,1392.490966796875,1895.4371337890625,0.0,3867.231201171875,0.8736772537231445,1.0,0.0,3.0,1.0,0.0
18122280,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7600815296173096,0.342388391494751,0.3133237659931183,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.880461573600769,0.5398346781730652,0.5155734419822693,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.9009268283843994,0.5550378561019897,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7832222580909729,0.3752189874649048,0.360711008310318,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.647162914276123,0.2089860737323761,0.9681269526481628,284.8950500488281,284.95001220703125,298.79656982421875,291.3784484863281,297.8684387207031,297.14801025390625,284.89599609375,1.0,0.6404566764831543,0.0,0.6499999761581421,1.0,1.0,-3.257573127746582,1.4218928813934326,1.83568012714386,0.6888489127159119,0.8331694602966309,0.8331694602966309,0.0,220.4534912109375,223.0,53180.6640625,0.0,3192.173095703125,1.0,279.45849609375,283.0954284667969,294.3955993652344,297.84375,293.1499938964844,293.1499938964844,279.75,39722.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504740238189696,1.0,0.0,0.0,3.4934113025665283,3.493434429168701,8.143155127982027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.26904296875,0.0,1392.490966796875,1895.4371337890625,0.0,3867.231201171875,0.8736772537231445,1.0,0.0,3.0,1.0,0.0
18122340,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7561876177787781,0.3403433561325073,0.3114231526851654,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8758705854415894,0.5367528796195984,0.5125951170921326,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.9010344743728638,0.560393750667572,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7793842554092407,0.3734267055988312,0.3589866757392883,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6434677243232727,0.2072467654943466,0.9604508876800536,284.99127197265625,284.95001220703125,298.75,291.3626403808594,297.8425598144531,297.13836669921875,284.9902648925781,1.0,0.6404774785041809,0.0,0.6499999761581421,1.0,1.0,-3.246838331222534,1.416934609413147,1.8299038410186768,0.6862481236457825,0.9140353798866272,0.9140353798866272,0.0,222.921142578125,226.0,52279.58984375,0.0,3182.362060546875,1.0,279.7411499023437,283.2182006835937,294.3298034667969,297.6556091308594,293.1499938964844,293.1499938964844,279.45001220703125,33897.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400864243507384,1.0,0.0,0.0,3.5943968296051025,3.5944199562072754,8.62075580698729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.24755859375,0.0,1456.6876220703125,1895.4371337890625,0.0,3773.23046875,0.891295313835144,1.0,0.0,3.0,1.0,0.0
18122400,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7561876177787781,0.3403433561325073,0.3114231526851654,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8758705854415894,0.5367528796195984,0.5125951170921326,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.9010344743728638,0.560393750667572,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7793842554092407,0.3734267055988312,0.3589866757392883,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6434677243232727,0.2072467654943466,0.9604508876800536,284.99127197265625,284.95001220703125,298.75,291.3626403808594,297.8425598144531,297.13836669921875,284.9902648925781,1.0,0.6404774785041809,0.0,0.6499999761581421,1.0,1.0,-3.246838331222534,1.416934609413147,1.8299038410186768,0.6862481236457825,0.9140353798866272,0.9140353798866272,0.0,222.921142578125,226.0,52279.58984375,0.0,3182.362060546875,1.0,279.7411499023437,283.2182006835937,294.3298034667969,297.6556091308594,293.1499938964844,293.1499938964844,279.45001220703125,33897.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400864243507384,1.0,0.0,0.0,3.5943968296051025,3.5944199562072754,8.62075580698729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.24755859375,0.0,1456.6876220703125,1895.4371337890625,0.0,3773.23046875,0.891295313835144,1.0,0.0,3.0,1.0,0.0
18122460,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7517240643501282,0.3374294340610504,0.309148907661438,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8707022070884705,0.5327699184417725,0.5092291831970215,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.8992482423782349,0.5665659308433533,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7750338315963745,0.3709907531738281,0.3570095002651214,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6394156813621521,0.2051195949316024,0.952137053012848,284.89874267578125,284.95001220703125,298.7020263671875,291.3441467285156,297.8088073730469,297.1159362792969,284.8993835449219,1.0,0.6405928134918213,0.0,0.6499999761581421,1.0,1.0,-3.2351081371307373,1.411498785018921,1.8236093521118164,0.683496356010437,0.8233767747879028,0.8233767747879028,0.0,225.8349456787109,229.0,52519.4375,0.0,3172.875,1.0,279.4589538574219,283.11431884765625,294.3619689941406,297.77081298828125,293.1499938964844,293.1499938964844,279.75,39648.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476883411407472,1.0,0.0,0.0,3.433101177215576,3.433123826980591,7.864416033953603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.5634765625,0.0,1330.6573486328125,1895.4371337890625,0.0,3842.113037109375,0.8603642582893372,1.0,0.0,3.0,1.0,0.0
18122520,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7517240643501282,0.3374294340610504,0.309148907661438,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8707022070884705,0.5327699184417725,0.5092291831970215,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.8992482423782349,0.5665659308433533,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7750338315963745,0.3709907531738281,0.3570095002651214,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6394156813621521,0.2051195949316024,0.952137053012848,284.89874267578125,284.95001220703125,298.7020263671875,291.3441467285156,297.8088073730469,297.1159362792969,284.8993835449219,1.0,0.6405928134918213,0.0,0.6499999761581421,1.0,1.0,-3.2351081371307373,1.411498785018921,1.8236093521118164,0.683496356010437,0.8233767747879028,0.8233767747879028,0.0,225.8349456787109,229.0,52519.4375,0.0,3172.875,1.0,279.4589538574219,283.11431884765625,294.3619689941406,297.77081298828125,293.1499938964844,293.1499938964844,279.75,39648.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476883411407472,1.0,0.0,0.0,3.433101177215576,3.433123826980591,7.864416033953603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.5634765625,0.0,1330.6573486328125,1895.4371337890625,0.0,3842.113037109375,0.8603642582893372,1.0,0.0,3.0,1.0,0.0
18122580,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.747732400894165,0.3352814316749573,0.3071780502796173,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8659644722938538,0.5295566916465759,0.5061531066894531,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.8981930017471313,0.5723975896835327,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7710316181182861,0.3690802156925201,0.3551974892616272,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6356092095375061,0.2032619565725326,0.9440129995346068,284.98828125,284.95001220703125,298.651611328125,291.3233337402344,297.7798767089844,297.1038818359375,284.9873046875,1.0,0.6407551765441895,0.0,0.6499999761581421,1.0,1.0,-3.224100351333618,1.4064120054244995,1.8176883459091189,0.680823802947998,0.8994885683059692,0.8994885683059692,0.0,228.6213531494141,217.0,51627.78515625,0.0,3164.29931640625,1.0,279.7406311035156,283.23065185546875,294.29071044921875,297.5777282714844,293.1499938964844,293.1499938964844,280.04998779296875,33904.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937367022037506,1.0,0.0,0.0,3.536255359649658,3.536278009414673,8.344119919456716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.99609375,0.0,1395.072998046875,1895.4371337890625,0.0,3748.476318359375,0.8782508969306946,1.0,0.0,3.0,1.0,0.0
18122640,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.747732400894165,0.3352814316749573,0.3071780502796173,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8659644722938538,0.5295566916465759,0.5061531066894531,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.8981930017471313,0.5723975896835327,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7710316181182861,0.3690802156925201,0.3551974892616272,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6356092095375061,0.2032619565725326,0.9440129995346068,284.98828125,284.95001220703125,298.651611328125,291.3233337402344,297.7798767089844,297.1038818359375,284.9873046875,1.0,0.6407551765441895,0.0,0.6499999761581421,1.0,1.0,-3.224100351333618,1.4064120054244995,1.8176883459091189,0.680823802947998,0.8994885683059692,0.8994885683059692,0.0,228.6213531494141,217.0,51627.78515625,0.0,3164.29931640625,1.0,279.7406311035156,283.23065185546875,294.29071044921875,297.5777282714844,293.1499938964844,293.1499938964844,280.04998779296875,33904.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937367022037506,1.0,0.0,0.0,3.536255359649658,3.536278009414673,8.344119919456716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.99609375,0.0,1395.072998046875,1895.4371337890625,0.0,3748.476318359375,0.8782508969306946,1.0,0.0,3.0,1.0,0.0
18122700,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7472376227378845,0.3342887759208679,0.3062183260917663,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8654142022132874,0.5280494093894958,0.5046591758728027,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9990000128746032,0.8979403376579285,0.5717979669570923,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7706565260887146,0.3682059049606323,0.3543127477169037,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.6349461078643799,0.2023910284042358,0.9399088621139526,285.0727233886719,284.95001220703125,298.6255187988281,291.3121032714844,297.7662048339844,297.09991455078125,285.0733947753906,1.0,0.6388773918151855,0.0,0.6499999761581421,1.0,1.0,-3.214444398880005,1.401917815208435,1.8125265836715696,0.6786546111106873,0.9821677803993224,0.9821677803993224,0.0,227.8855438232422,217.0,50805.171875,0.0,3139.3408203125,1.0,279.996826171875,283.33990478515625,294.2560729980469,297.4297180175781,293.1499938964844,293.1499938964844,280.04998779296875,31379.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305232763290404,1.0,0.0,0.0,3.6260013580322266,3.62602424621582,8.773021704655548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.41552734375,0.0,1472.2852783203125,1895.4371337890625,0.0,3685.9365234375,0.8976675868034363,1.0,0.0,3.0,1.0,0.0
18122760,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7476722002029419,0.3332810401916504,0.3053085803985595,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8659796118736267,0.5265296697616577,0.5032263398170471,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.8981395959854126,0.5690579414367676,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.77128005027771,0.3673313856124878,0.3534630835056305,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6350423693656921,0.201539471745491,0.9358546137809752,285.0426940917969,284.95001220703125,298.5989074707031,291.30035400390625,297.7537536621094,297.0987243652344,285.0390014648437,1.0,0.6362109780311584,0.0,0.6499999761581421,1.0,1.0,-3.2024412155151367,1.396352767944336,1.8060884475708008,0.6758257746696472,0.9990854859352112,0.9990854859352112,0.0,225.84976196289065,205.0,50821.97265625,0.0,3102.37890625,1.0,280.042236328125,283.3100280761719,294.2698974609375,297.49542236328125,293.1499938964844,293.1499938964844,279.75,31311.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285995960235596,1.0,0.0,0.0,3.72285795211792,3.72288179397583,9.247966090697446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.1474609375,0.0,1579.966796875,1895.4371337890625,0.0,3668.298095703125,0.918159008026123,1.0,0.0,3.0,1.0,0.0
18122820,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7488747835159302,0.3300006091594696,0.3025251924991607,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8678137063980103,0.5221155881881714,0.4992842674255371,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.8975732326507568,0.5610342025756836,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7731268405914307,0.3645460903644562,0.3509586751461029,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6356663107872009,0.1992324590682983,0.9255350828170776,284.8666381835937,284.95001220703125,298.54412841796875,291.2753295898437,297.7218933105469,297.0853271484375,284.86785888671875,1.0,0.6288132071495056,0.0,0.6499999761581421,1.0,1.0,-3.169302701950073,1.380979061126709,1.7883235216140747,0.6680167317390442,0.8578030467033386,0.8578030467033386,0.0,220.025390625,208.0,51144.05078125,0.0,3000.48974609375,1.0,279.7566833496094,283.1254272460937,294.3091125488281,297.63873291015625,293.1499938964844,293.1499938964844,280.04998779296875,39204.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399194717407228,1.0,0.0,0.0,3.625702381134033,3.6257266998291016,8.771575608079729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.833984375,0.0,1530.1246337890625,1895.4371337890625,0.0,3771.712646484375,0.901675820350647,1.0,0.0,3.0,1.0,0.0
18122880,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7488747835159302,0.3300006091594696,0.3025251924991607,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8678137063980103,0.5221155881881714,0.4992842674255371,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.8975732326507568,0.5610342025756836,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7731268405914307,0.3645460903644562,0.3509586751461029,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6356663107872009,0.1992324590682983,0.9255350828170776,284.8666381835937,284.95001220703125,298.54412841796875,291.2753295898437,297.7218933105469,297.0853271484375,284.86785888671875,1.0,0.6288132071495056,0.0,0.6499999761581421,1.0,1.0,-3.169302701950073,1.380979061126709,1.7883235216140747,0.6680167317390442,0.8578030467033386,0.8578030467033386,0.0,220.025390625,208.0,51144.05078125,0.0,3000.48974609375,1.0,279.7566833496094,283.1254272460937,294.3091125488281,297.63873291015625,293.1499938964844,293.1499938964844,280.04998779296875,39204.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399194717407228,1.0,0.0,0.0,3.625702381134033,3.6257266998291016,8.771575608079729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.833984375,0.0,1530.1246337890625,1895.4371337890625,0.0,3771.712646484375,0.901675820350647,1.0,0.0,3.0,1.0,0.0
18122940,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.748324990272522,0.3276943862438202,0.3001119494438171,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8673515319824219,0.5186461210250854,0.4956525266170501,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.8989280462265015,0.557841420173645,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7728727459907532,0.3623706996440887,0.3486220240592956,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.634681224822998,0.1972704529762268,0.9157538414001464,284.9767761230469,284.95001220703125,298.48748779296875,291.2484741210937,297.6982421875,297.087646484375,284.9757080078125,1.0,0.6244351267814636,0.0,0.6499999761581421,1.0,1.0,-3.1436049938201904,1.3691078424453735,1.774497151374817,0.661624550819397,0.9345636367797852,0.9345636367797852,0.0,217.19387817382807,211.0,49917.6953125,0.0,2931.829345703125,1.0,280.0420227050781,283.2676086425781,294.2157897949219,297.4043884277344,293.1499938964844,293.1499938964844,279.75,34313.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929364800453186,1.0,0.0,0.0,3.6993024349212646,3.699326515197754,9.131307479037788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.13623046875,0.0,1575.9229736328125,1895.4371337890625,0.0,3675.3173828125,0.9151250720024108,1.0,0.0,3.0,1.0,0.0
18123000,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.748324990272522,0.3276943862438202,0.3001119494438171,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8673515319824219,0.5186461210250854,0.4956525266170501,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9990000128746032,0.8989280462265015,0.557841420173645,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7728727459907532,0.3623706996440887,0.3486220240592956,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.634681224822998,0.1972704529762268,0.9157538414001464,284.9767761230469,284.95001220703125,298.48748779296875,291.2484741210937,297.6982421875,297.087646484375,284.9757080078125,1.0,0.6244351267814636,0.0,0.6499999761581421,1.0,1.0,-3.1436049938201904,1.3691078424453735,1.774497151374817,0.661624550819397,0.9345636367797852,0.9345636367797852,0.0,217.19387817382807,211.0,49917.6953125,0.0,2931.829345703125,1.0,280.0420227050781,283.2676086425781,294.2157897949219,297.4043884277344,293.1499938964844,293.1499938964844,279.75,34313.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929364800453186,1.0,0.0,0.0,3.6993024349212646,3.699326515197754,9.131307479037788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.13623046875,0.0,1575.9229736328125,1895.4371337890625,0.0,3675.3173828125,0.9151250720024108,1.0,0.0,3.0,1.0,0.0
18123060,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7460548281669617,0.3246957659721374,0.2976381480693817,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8648292422294617,0.5144755244255066,0.4919732511043548,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.8981344699859619,0.5585578083992004,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7707859873771667,0.3596894145011902,0.3462813198566437,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6323723196983337,0.1950469464063644,0.9063571095466614,284.8793029785156,284.95001220703125,298.42919921875,291.21990966796875,297.6661376953125,297.0762634277344,284.8808288574219,1.0,0.6217328906059265,0.0,0.6499999761581421,1.0,1.0,-3.1229565143585205,1.3595356941223145,1.7634207010269165,0.6566452383995056,0.8276275396347046,0.8276275396347046,0.0,216.7344665527344,214.0,49988.16015625,0.0,2887.0185546875,1.0,279.7582092285156,283.1643371582031,294.234619140625,297.4909973144531,293.1499938964844,293.1499938964844,280.04998779296875,40711.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364001750946044,1.0,0.0,0.0,3.505040407180786,3.505064010620117,8.197461056624888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.15380859375,0.0,1411.6463623046875,1895.4371337890625,0.0,3739.662109375,0.8770563006401062,1.0,0.0,3.0,1.0,0.0
18123120,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7460548281669617,0.3246957659721374,0.2976381480693817,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8648292422294617,0.5144755244255066,0.4919732511043548,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.8981344699859619,0.5585578083992004,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7707859873771667,0.3596894145011902,0.3462813198566437,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6323723196983337,0.1950469464063644,0.9063571095466614,284.8793029785156,284.95001220703125,298.42919921875,291.21990966796875,297.6661376953125,297.0762634277344,284.8808288574219,1.0,0.6217328906059265,0.0,0.6499999761581421,1.0,1.0,-3.1229565143585205,1.3595356941223145,1.7634207010269165,0.6566452383995056,0.8276275396347046,0.8276275396347046,0.0,216.7344665527344,214.0,49988.16015625,0.0,2887.0185546875,1.0,279.7582092285156,283.1643371582031,294.234619140625,297.4909973144531,293.1499938964844,293.1499938964844,280.04998779296875,40711.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364001750946044,1.0,0.0,0.0,3.505040407180786,3.505064010620117,8.197461056624888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.15380859375,0.0,1411.6463623046875,1895.4371337890625,0.0,3739.662109375,0.8770563006401062,1.0,0.0,3.0,1.0,0.0
18123180,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7434272170066833,0.3225503861904144,0.2955694496631622,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8617234826087952,0.5111849904060364,0.4887143969535827,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8978025913238525,0.5609097480773926,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7681565284729004,0.3576204776763916,0.344217836856842,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6296308636665344,0.1931533068418502,0.8976292610168457,284.9847106933594,284.95001220703125,298.36944580078125,291.1897888183594,297.63775634765625,297.07244873046875,284.9838256835937,1.0,0.6201184391975403,0.0,0.6499999761581421,1.0,1.0,-3.106397867202759,1.3518701791763306,1.754527568817139,0.6525731682777405,0.9077137112617492,0.9077137112617492,0.0,217.3415985107422,217.0,48934.33984375,0.0,2856.614990234375,1.0,280.0411682128906,283.2981262207031,294.14910888671875,297.272705078125,293.1499938964844,293.1499938964844,279.75,34298.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242456555366516,1.0,0.0,0.0,3.591139793395996,3.591162919998169,8.605139782957849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.92919921875,0.0,1456.14013671875,1895.4371337890625,0.0,3628.287109375,0.8909173011779785,1.0,0.0,3.0,1.0,0.0
18123240,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7434272170066833,0.3225503861904144,0.2955694496631622,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8617234826087952,0.5111849904060364,0.4887143969535827,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8978025913238525,0.5609097480773926,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7681565284729004,0.3576204776763916,0.344217836856842,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6296308636665344,0.1931533068418502,0.8976292610168457,284.9847106933594,284.95001220703125,298.36944580078125,291.1897888183594,297.63775634765625,297.07244873046875,284.9838256835937,1.0,0.6201184391975403,0.0,0.6499999761581421,1.0,1.0,-3.106397867202759,1.3518701791763306,1.754527568817139,0.6525731682777405,0.9077137112617492,0.9077137112617492,0.0,217.3415985107422,217.0,48934.33984375,0.0,2856.614990234375,1.0,280.0411682128906,283.2981262207031,294.14910888671875,297.272705078125,293.1499938964844,293.1499938964844,279.75,34298.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242456555366516,1.0,0.0,0.0,3.591139793395996,3.591162919998169,8.605139782957849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.92919921875,0.0,1456.14013671875,1895.4371337890625,0.0,3628.287109375,0.8909173011779785,1.0,0.0,3.0,1.0,0.0
18123300,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7418842315673828,0.3211176991462707,0.2945366203784942,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8598995804786682,0.509179413318634,0.4871024787425995,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9990000128746032,0.8967304825782776,0.5626606941223145,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7666098475456238,0.3563405573368072,0.3432174623012543,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6281010508537292,0.1920808255672454,0.8934531807899475,284.8623352050781,284.95001220703125,298.33905029296875,291.1741943359375,297.6201171875,297.0648498535156,284.860595703125,1.0,0.6196168065071106,0.0,0.6499999761581421,1.0,1.0,-3.099102020263672,1.348482966423035,1.7506190538406372,0.6508285403251648,0.8178123235702515,0.8178123235702515,0.0,218.0091094970703,217.0,49467.8203125,0.0,2845.41162109375,1.0,279.79986572265625,283.1596069335937,294.1968994140625,297.4539794921875,293.1499938964844,293.1499938964844,279.75,39495.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298633337020874,1.0,0.0,0.0,3.5223629474639893,3.522386312484741,8.27868746000604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.736328125,0.0,1420.9874267578125,1895.4371337890625,0.0,3679.88818359375,0.8767154812812805,1.0,0.0,3.0,1.0,0.0
18123360,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.739824116230011,0.319578468799591,0.2932043373584747,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8575393557548523,0.5070452094078064,0.4851560592651367,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.8952543139457703,0.565120279788971,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7645697593688965,0.3549477159976959,0.3419717848300934,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6261749863624573,0.1909199655055999,0.8885951638221741,284.89373779296875,284.95001220703125,298.30841064453125,291.1582946777344,297.6010437011719,297.0548400878906,284.8951721191406,1.0,0.6191838383674622,0.0,0.6499999761581421,1.0,1.0,-3.0907797813415527,1.3446213006973269,1.746158480644226,0.6488226056098938,0.8141965270042419,0.8141965270042419,0.0,219.0300750732422,205.0,49034.2265625,0.0,2834.051025390625,1.0,279.75885009765625,283.20074462890625,294.1729431152344,297.3686828613281,293.1499938964844,293.1499938964844,280.04998779296875,40409.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312661290168762,1.0,0.0,0.0,3.402937173843384,3.40295958518982,7.726826538601017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.1728515625,0.0,1306.0406494140625,1895.4371337890625,0.0,3692.7412109375,0.8544166684150696,1.0,0.0,3.0,1.0,0.0
18123420,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7397116422653198,0.3173117935657501,0.2909263670444488,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8575639128684998,0.5036084055900574,0.4816635847091675,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.8941909074783325,0.5610032677650452,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7647213339805603,0.352748841047287,0.3396828174591064,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6254454851150513,0.1889229714870453,0.8788473606109619,284.9807434082031,284.95001220703125,298.2463073730469,291.1256103515625,297.5704650878906,297.0490417480469,284.9794311523437,1.0,0.6137441396713257,0.0,0.6499999761581421,1.0,1.0,-3.064436674118042,1.3323699235916138,1.7320667505264282,0.6426007151603699,0.8851147890090942,0.8851147890090942,0.0,215.6993408203125,208.0,47943.609375,0.0,2764.06591796875,1.0,280.0403137207031,283.3164978027344,294.08575439453125,297.1517028808594,293.1499938964844,293.1499938964844,280.3500061035156,34282.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194390177726746,1.0,0.0,0.0,3.498164892196656,3.498187065124512,8.165331450982194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.70947265625,0.0,1358.398681640625,1895.4371337890625,0.0,3583.98046875,0.869961142539978,1.0,0.0,3.0,1.0,0.0
