time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123480,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7397116422653198,0.3173117935657501,0.2909263670444488,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8575639128684998,0.5036084055900574,0.4816635847091675,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.8941909074783325,0.5610032677650452,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7647213339805603,0.352748841047287,0.3396828174591064,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6254454851150513,0.1889229714870453,0.8788473606109619,284.9807434082031,284.95001220703125,298.2463073730469,291.1256103515625,297.5704650878906,297.0490417480469,284.9794311523437,1.0,0.6137441396713257,0.0,0.6499999761581421,1.0,1.0,-3.064436674118042,1.3323699235916138,1.7320667505264282,0.6426007151603699,0.8851147890090942,0.8851147890090942,0.0,215.6993408203125,208.0,47943.609375,0.0,2764.06591796875,1.0,280.0403137207031,283.3164978027344,294.08575439453125,297.1517028808594,293.1499938964844,293.1499938964844,280.3500061035156,34282.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194390177726746,1.0,0.0,0.0,3.498164892196656,3.498187065124512,8.165331450982194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.70947265625,0.0,1358.398681640625,1895.4371337890625,0.0,3583.98046875,0.869961142539978,1.0,0.0,3.0,1.0,0.0
18123540,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7387123107910156,0.3152610063552856,0.2890429496765136,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8563894033432007,0.5004262328147888,0.4786187708377838,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.8941771984100342,0.5597959756851196,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7638141512870789,0.3507388830184936,0.3377430140972137,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.623997151851654,0.1871282160282135,0.8705102801322937,285.0406494140625,284.95001220703125,298.1833190917969,291.0918273925781,297.5437316894531,297.050537109375,285.0375671386719,1.0,0.6108092665672302,0.0,0.6499999761581421,1.0,1.0,-3.044692039489746,1.3232297897338867,1.7214621305465698,0.6376727819442749,0.9850186109542848,0.9850186109542848,0.0,214.2330474853516,211.0,47111.359375,0.0,2717.660888671875,1.0,280.34100341796875,283.40155029296875,294.05352783203125,297.0498962402344,293.1499938964844,293.1499938964844,280.04998779296875,31323.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908738136291504,1.0,0.0,0.0,3.6838033199310303,3.6838266849517822,9.054951988218818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.50146484375,0.0,1535.78564453125,1895.4371337890625,0.0,3484.889404296875,0.9094794392585754,1.0,0.0,3.0,1.0,0.0
18123600,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7387123107910156,0.3152610063552856,0.2890429496765136,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8563894033432007,0.5004262328147888,0.4786187708377838,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.8941771984100342,0.5597959756851196,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7638141512870789,0.3507388830184936,0.3377430140972137,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.623997151851654,0.1871282160282135,0.8705102801322937,285.0406494140625,284.95001220703125,298.1833190917969,291.0918273925781,297.5437316894531,297.050537109375,285.0375671386719,1.0,0.6108092665672302,0.0,0.6499999761581421,1.0,1.0,-3.044692039489746,1.3232297897338867,1.7214621305465698,0.6376727819442749,0.9850186109542848,0.9850186109542848,0.0,214.2330474853516,211.0,47111.359375,0.0,2717.660888671875,1.0,280.34100341796875,283.40155029296875,294.05352783203125,297.0498962402344,293.1499938964844,293.1499938964844,280.04998779296875,31323.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908738136291504,1.0,0.0,0.0,3.6838033199310303,3.6838266849517822,9.054951988218818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.50146484375,0.0,1535.78564453125,1895.4371337890625,0.0,3484.889404296875,0.9094794392585754,1.0,0.0,3.0,1.0,0.0
18123660,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7355769872665405,0.3119630515575409,0.2864592671394348,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8528482913970947,0.4959209263324737,0.4748077094554901,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.8909884691238403,0.5624516010284424,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7607460021972656,0.3477187156677246,0.3352406322956085,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6209082007408142,0.1847687661647796,0.8610448837280273,284.8731994628906,284.95001220703125,298.11968994140625,291.0571594238281,297.5054016113281,297.0321655273437,284.87481689453125,1.0,0.6089709401130676,0.0,0.6499999761581421,1.0,1.0,-3.025813579559326,1.3144570589065552,1.711356520652771,0.6331286430358887,0.8516144156455994,0.8516144156455994,0.0,214.9413604736328,199.0,47555.5625,0.0,2684.644287109375,1.0,280.05694580078125,283.2240905761719,294.0926818847656,297.19561767578125,293.1499938964844,293.1499938964844,280.3500061035156,39182.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204850792884828,1.0,0.0,0.0,3.585629940032959,3.585654020309448,8.578754773225228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.2841796875,0.0,1486.117919921875,1895.4371337890625,0.0,3593.634521484375,0.8928633332252502,1.0,0.0,3.0,1.0,0.0
18123720,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7355769872665405,0.3119630515575409,0.2864592671394348,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8528482913970947,0.4959209263324737,0.4748077094554901,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.8909884691238403,0.5624516010284424,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7607460021972656,0.3477187156677246,0.3352406322956085,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6209082007408142,0.1847687661647796,0.8610448837280273,284.8731994628906,284.95001220703125,298.11968994140625,291.0571594238281,297.5054016113281,297.0321655273437,284.87481689453125,1.0,0.6089709401130676,0.0,0.6499999761581421,1.0,1.0,-3.025813579559326,1.3144570589065552,1.711356520652771,0.6331286430358887,0.8516144156455994,0.8516144156455994,0.0,214.9413604736328,199.0,47555.5625,0.0,2684.644287109375,1.0,280.05694580078125,283.2240905761719,294.0926818847656,297.19561767578125,293.1499938964844,293.1499938964844,280.3500061035156,39182.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204850792884828,1.0,0.0,0.0,3.585629940032959,3.585654020309448,8.578754773225228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.2841796875,0.0,1486.117919921875,1895.4371337890625,0.0,3593.634521484375,0.8928633332252502,1.0,0.0,3.0,1.0,0.0
18123780,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7354896664619446,0.3094675838947296,0.2838779985904693,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8529795408248901,0.4921851456165313,0.4709332883358001,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.8891717195510864,0.5575973987579346,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7609057426452637,0.3451782464981079,0.3325590789318084,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6201579570770264,0.1826112419366836,0.8503924608230591,284.9787292480469,284.95001220703125,298.0556030273437,291.02178955078125,297.47314453125,297.0248107910156,284.9770812988281,1.0,0.6028475165367126,0.0,0.6499999761581421,1.0,1.0,-2.996201276779175,1.3006759881973269,1.6955251693725586,0.6260746121406555,0.928680419921875,0.928680419921875,0.0,211.11024475097656,202.0,46327.5234375,0.0,2608.246826171875,1.0,280.341796875,283.35986328125,293.98931884765625,296.9593200683594,293.1499938964844,293.1499938964844,280.04998779296875,34119.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100162982940674,1.0,0.0,0.0,3.669964551925659,3.669988393783569,8.987047408481885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.92529296875,0.0,1541.3486328125,1895.4371337890625,0.0,3496.7548828125,0.9083444476127625,1.0,0.0,3.0,1.0,0.0
18123840,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7354896664619446,0.3094675838947296,0.2838779985904693,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8529795408248901,0.4921851456165313,0.4709332883358001,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.8891717195510864,0.5575973987579346,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7609057426452637,0.3451782464981079,0.3325590789318084,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6201579570770264,0.1826112419366836,0.8503924608230591,284.9787292480469,284.95001220703125,298.0556030273437,291.02178955078125,297.47314453125,297.0248107910156,284.9770812988281,1.0,0.6028475165367126,0.0,0.6499999761581421,1.0,1.0,-2.996201276779175,1.3006759881973269,1.6955251693725586,0.6260746121406555,0.928680419921875,0.928680419921875,0.0,211.11024475097656,202.0,46327.5234375,0.0,2608.246826171875,1.0,280.341796875,283.35986328125,293.98931884765625,296.9593200683594,293.1499938964844,293.1499938964844,280.04998779296875,34119.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100162982940674,1.0,0.0,0.0,3.669964551925659,3.669988393783569,8.987047408481885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.92529296875,0.0,1541.3486328125,1895.4371337890625,0.0,3496.7548828125,0.9083444476127625,1.0,0.0,3.0,1.0,0.0
18123900,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7350279092788696,0.3079460859298706,0.2826861441135406,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8525047302246094,0.4900360107421875,0.4691030383110046,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.8881262540817261,0.5563851594924927,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.760506272315979,0.3437144160270691,0.3313076496124267,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.619428277015686,0.1814510524272918,0.8454402089118958,284.8457946777344,284.95001220703125,298.0234375,291.0038452148437,297.4565124511719,297.0203857421875,284.8427124023437,1.0,0.6009005904197693,0.0,0.6499999761581421,1.0,1.0,-2.9836456775665283,1.2948558330535889,1.6887898445129397,0.6229426860809326,0.8282201886177063,0.8282201886177063,0.0,209.94903564453125,202.0,46830.12890625,0.0,2578.614013671875,1.0,280.0980529785156,283.2115173339844,294.0321655273437,297.12994384765625,293.1499938964844,293.1499938964844,280.04998779296875,39521.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160544276237488,1.0,0.0,0.0,3.6003150939941406,3.60033917427063,8.649167284602299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.79345703125,0.0,1504.578369140625,1895.4371337890625,0.0,3552.702880859375,0.8938716053962708,1.0,0.0,3.0,1.0,0.0
18123960,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7337411046028137,0.3063211739063263,0.2812296450138092,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8511134386062622,0.4877668023109436,0.4669770896434784,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.8866644501686096,0.5566674470901489,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7592729926109314,0.3421443998813629,0.3298439085483551,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6180336475372314,0.180217906832695,0.839999794960022,284.8750305175781,284.95001220703125,297.9912414550781,290.9858093261719,297.4386901855469,297.0137939453125,284.8773193359375,1.0,0.5992762446403503,0.0,0.6499999761581421,1.0,1.0,-2.9713780879974365,1.2891554832458496,1.682222604751587,0.6199506521224976,0.8165075778961182,0.8165075778961182,0.0,209.6213531494141,205.0,46304.01171875,0.0,2553.94921875,1.0,280.0582275390625,283.25567626953125,294.0020751953125,297.03302001953125,293.1499938964844,293.1499938964844,280.3500061035156,41284.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174330234527588,1.0,0.0,0.0,3.457383632659912,3.457406759262085,7.976061056069739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.4423828125,0.0,1366.699462890625,1895.4371337890625,0.0,3565.4501953125,0.8669896721839905,1.0,0.0,3.0,1.0,0.0
18124020,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7313441634178162,0.3040253221988678,0.2789992690086365,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8483173847198486,0.4842228889465332,0.4634538888931274,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8847353458404541,0.5581440329551697,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7567867040634155,0.339717298746109,0.327421486377716,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.615166187286377,0.1781589835882187,0.8304333686828613,284.9823608398437,284.95001220703125,297.9267883300781,290.9494323730469,297.4082946777344,297.0098571777344,284.9814147949219,1.0,0.597028911113739,0.0,0.6499999761581421,1.0,1.0,-2.9518184661865234,1.280076503753662,1.671741962432861,0.6151111721992493,0.8959643244743347,0.8959643244743347,0.0,209.660400390625,193.0,45233.421875,0.0,2517.801025390625,1.0,280.3407592773437,283.3901062011719,293.90362548828125,296.8009033203125,293.1499938964844,293.1499938964844,280.6499938964844,34348.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040897488594056,1.0,0.0,0.0,3.5454864501953125,3.545509099960327,8.387739285353746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.30224609375,0.0,1407.97119140625,1895.4371337890625,0.0,3441.67626953125,0.8806614279747009,1.0,0.0,3.0,1.0,0.0
18124080,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7313441634178162,0.3040253221988678,0.2789992690086365,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8483173847198486,0.4842228889465332,0.4634538888931274,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8847353458404541,0.5581440329551697,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7567867040634155,0.339717298746109,0.327421486377716,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.615166187286377,0.1781589835882187,0.8304333686828613,284.9823608398437,284.95001220703125,297.9267883300781,290.9494323730469,297.4082946777344,297.0098571777344,284.9814147949219,1.0,0.597028911113739,0.0,0.6499999761581421,1.0,1.0,-2.9518184661865234,1.280076503753662,1.671741962432861,0.6151111721992493,0.8959643244743347,0.8959643244743347,0.0,209.660400390625,193.0,45233.421875,0.0,2517.801025390625,1.0,280.3407592773437,283.3901062011719,293.90362548828125,296.8009033203125,293.1499938964844,293.1499938964844,280.6499938964844,34348.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040897488594056,1.0,0.0,0.0,3.5454864501953125,3.545509099960327,8.387739285353746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.30224609375,0.0,1407.97119140625,1895.4371337890625,0.0,3441.67626953125,0.8806614279747009,1.0,0.0,3.0,1.0,0.0
18124140,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.732193112373352,0.3019427061080932,0.2769958972930908,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8493984341621399,0.4809389114379883,0.460218071937561,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.8835382461547852,0.5520542860031128,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7578068971633911,0.3375057280063629,0.3251871764659881,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6151329278945923,0.1762715429067611,0.8212396502494812,285.0488586425781,284.95001220703125,297.86248779296875,290.9128112792969,297.38037109375,297.0102233886719,285.0455017089844,1.0,0.590846598148346,0.0,0.6499999761581421,1.0,1.0,-2.9244792461395264,1.2673331499099731,1.6571459770202637,0.6086111664772034,1.0,1.0,0.0,205.29791259765625,196.0,44271.04296875,0.0,2445.87060546875,1.0,280.6413269042969,283.48175048828125,293.8684387207031,296.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,31398.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920720219612122,1.0,0.0,0.0,3.7302498817443848,3.730273962020874,9.28472729810892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.880859375,0.0,1589.108642578125,1895.4371337890625,0.0,3329.57958984375,0.9199429154396056,1.0,0.0,3.0,1.0,0.0
18124200,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.732193112373352,0.3019427061080932,0.2769958972930908,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8493984341621399,0.4809389114379883,0.460218071937561,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.8835382461547852,0.5520542860031128,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7578068971633911,0.3375057280063629,0.3251871764659881,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6151329278945923,0.1762715429067611,0.8212396502494812,285.0488586425781,284.95001220703125,297.86248779296875,290.9128112792969,297.38037109375,297.0102233886719,285.0455017089844,1.0,0.590846598148346,0.0,0.6499999761581421,1.0,1.0,-2.9244792461395264,1.2673331499099731,1.6571459770202637,0.6086111664772034,1.0,1.0,0.0,205.29791259765625,196.0,44271.04296875,0.0,2445.87060546875,1.0,280.6413269042969,283.48175048828125,293.8684387207031,296.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,31398.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920720219612122,1.0,0.0,0.0,3.7302498817443848,3.730273962020874,9.28472729810892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.880859375,0.0,1589.108642578125,1895.4371337890625,0.0,3329.57958984375,0.9199429154396056,1.0,0.0,3.0,1.0,0.0
18124260,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7304548025131226,0.2986148595809936,0.2743135690689087,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8475807309150696,0.476334810256958,0.456235408782959,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.8804887533187866,0.5509418249130249,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.756212055683136,0.3343220949172973,0.3224442601203918,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6129727959632874,0.1738656610250473,0.8111201524734497,284.8673400878906,284.95001220703125,297.79852294921875,290.8760986328125,297.3465881347656,297.0000305175781,284.8684387207031,1.0,0.5872293710708618,0.0,0.6499999761581421,1.0,1.0,-2.89966368675232,1.2557995319366455,1.6438642740249634,0.6024997234344482,0.8611241579055786,0.8611241579055786,0.0,203.74093627929688,199.0,44707.4453125,0.0,2393.484375,1.0,280.357666015625,283.2911682128906,293.9098815917969,296.8360290527344,293.1499938964844,293.1499938964844,280.6499938964844,39059.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903722047805786,1.0,0.0,0.0,3.639962673187256,3.6399872303009033,8.84071027940081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.74462890625,0.0,1544.8599853515625,1895.4371337890625,0.0,3438.254150390625,0.9049497246742249,1.0,0.0,3.0,1.0,0.0
18124320,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7304548025131226,0.2986148595809936,0.2743135690689087,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8475807309150696,0.476334810256958,0.456235408782959,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.8804887533187866,0.5509418249130249,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.756212055683136,0.3343220949172973,0.3224442601203918,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6129727959632874,0.1738656610250473,0.8111201524734497,284.8673400878906,284.95001220703125,297.79852294921875,290.8760986328125,297.3465881347656,297.0000305175781,284.8684387207031,1.0,0.5872293710708618,0.0,0.6499999761581421,1.0,1.0,-2.89966368675232,1.2557995319366455,1.6438642740249634,0.6024997234344482,0.8611241579055786,0.8611241579055786,0.0,203.74093627929688,199.0,44707.4453125,0.0,2393.484375,1.0,280.357666015625,283.2911682128906,293.9098815917969,296.8360290527344,293.1499938964844,293.1499938964844,280.6499938964844,39059.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903722047805786,1.0,0.0,0.0,3.639962673187256,3.6399872303009033,8.84071027940081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.74462890625,0.0,1544.8599853515625,1895.4371337890625,0.0,3438.254150390625,0.9049497246742249,1.0,0.0,3.0,1.0,0.0
18124380,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7277128100395203,0.2960923016071319,0.2718285024166107,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8444671034812927,0.4725156724452972,0.4524056017398834,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.8776859045028687,0.5526532530784607,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7534055113792419,0.3316473364830017,0.3197616338729858,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6096199750900269,0.1716845780611038,0.8010005950927734,284.98516845703125,284.95001220703125,297.735107421875,290.8394775390625,297.3160400390625,296.994873046875,284.9837951660156,1.0,0.58487868309021,0.0,0.6499999761581421,1.0,1.0,-2.878735542297364,1.2460745573043823,1.632660984992981,0.5973151922225952,0.946215271949768,0.946215271949768,0.0,203.86550903320312,202.0,43554.28125,0.0,2356.944091796875,1.0,280.641845703125,283.4374084472656,293.8033752441406,296.6000671386719,293.1499938964844,293.1499938964844,280.3500061035156,34008.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892368733882904,1.0,0.0,0.0,3.724313735961914,3.7243380546569824,9.255199984181672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.56396484375,0.0,1602.2218017578125,1895.4371337890625,0.0,3332.3525390625,0.9201640486717224,1.0,0.0,3.0,1.0,0.0
18124440,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7277128100395203,0.2960923016071319,0.2718285024166107,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8444671034812927,0.4725156724452972,0.4524056017398834,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.8776859045028687,0.5526532530784607,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7534055113792419,0.3316473364830017,0.3197616338729858,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6096199750900269,0.1716845780611038,0.8010005950927734,284.98516845703125,284.95001220703125,297.735107421875,290.8394775390625,297.3160400390625,296.994873046875,284.9837951660156,1.0,0.58487868309021,0.0,0.6499999761581421,1.0,1.0,-2.878735542297364,1.2460745573043823,1.632660984992981,0.5973151922225952,0.946215271949768,0.946215271949768,0.0,203.86550903320312,202.0,43554.28125,0.0,2356.944091796875,1.0,280.641845703125,283.4374084472656,293.8033752441406,296.6000671386719,293.1499938964844,293.1499938964844,280.3500061035156,34008.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892368733882904,1.0,0.0,0.0,3.724313735961914,3.7243380546569824,9.255199984181672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.56396484375,0.0,1602.2218017578125,1895.4371337890625,0.0,3332.3525390625,0.9201640486717224,1.0,0.0,3.0,1.0,0.0
18124500,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7261830568313599,0.2945621609687805,0.2706879079341888,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8426997065544128,0.4703309237957001,0.450603574514389,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.8753848075866699,0.5540973544120789,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.751821756362915,0.330123096704483,0.3185128569602966,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6077643036842346,0.1705063581466674,0.7962571382522583,284.8493347167969,284.95001220703125,297.7036437988281,290.8212585449219,297.2995910644531,296.9901123046875,284.84429931640625,1.0,0.5840874910354614,0.0,0.6499999761581421,1.0,1.0,-2.8697335720062256,1.241882562637329,1.6278510093688965,0.5951285362243652,0.846327006816864,0.846327006816864,0.0,204.30860900878903,202.0,44190.8125,0.0,2343.260009765625,1.0,280.3961181640625,283.2815246582031,293.8511657714844,296.780029296875,293.1499938964844,293.1499938964844,280.3500061035156,38735.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987978100776672,1.0,0.0,0.0,3.6697747707366943,3.669799327850342,8.986117450149322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.17724609375,0.0,1575.8583984375,1895.4371337890625,0.0,3392.37548828125,0.9090296626091005,1.0,0.0,3.0,1.0,0.0
18124560,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7240840792655945,0.2928671240806579,0.2692381739616394,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8403735756874084,0.4679614007472992,0.4484575390815735,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.8723973631858826,0.5563030242919922,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7497299909591675,0.3284531831741333,0.317016988992691,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.605419933795929,0.1692356616258621,0.7908962368965149,284.86871337890625,284.95001220703125,297.6723937988281,290.8031005859375,297.28271484375,296.9843139648437,284.8717956542969,1.0,0.5834099054336548,0.0,0.6499999761581421,1.0,1.0,-2.8598222732543945,1.2372676134109497,1.6225546598434448,0.5927149653434753,0.8267694115638733,0.8267694115638733,0.0,205.13526916503903,190.0,43724.27734375,0.0,2329.92333984375,1.0,280.3573303222656,283.318603515625,293.8243103027344,296.6919860839844,293.1499938964844,293.1499938964844,280.6499938964844,41364.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008640050888062,1.0,0.0,0.0,3.5236804485321045,3.523704290390014,8.28488282422768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.55615234375,0.0,1435.870361328125,1895.4371337890625,0.0,3411.636962890625,0.8814523220062256,1.0,0.0,3.0,1.0,0.0
18124620,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7237986326217651,0.2904454469680786,0.266759306192398,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8402014374732971,0.4642102718353271,0.4446037411689758,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8685348629951477,0.5518810749053955,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7495536804199219,0.3258144557476043,0.3142659962177276,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6041994690895081,0.1670679450035095,0.7802630066871643,284.9833374023437,284.95001220703125,297.6106262207031,290.76715087890625,297.25439453125,296.9818725585937,284.9818725585937,1.0,0.5775095820426941,0.0,0.6499999761581421,1.0,1.0,-2.830822229385376,1.2237399816513062,1.6070821285247805,0.5857645869255066,0.9106976389884948,0.9106976389884948,0.0,201.6542358398437,178.0,42554.6640625,0.0,2262.806884765625,1.0,280.64129638671875,283.4598388671875,293.72027587890625,296.4554443359375,293.1499938964844,293.1499938964844,280.3500061035156,34344.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872506022453308,1.0,0.0,0.0,3.609238862991333,3.609262228012085,8.69209600296017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.19091796875,0.0,1476.045654296875,1895.4371337890625,0.0,3284.486328125,0.8949467539787292,1.0,0.0,3.0,1.0,0.0
18124680,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7237986326217651,0.2904454469680786,0.266759306192398,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8402014374732971,0.4642102718353271,0.4446037411689758,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8685348629951477,0.5518810749053955,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7495536804199219,0.3258144557476043,0.3142659962177276,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6041994690895081,0.1670679450035095,0.7802630066871643,284.9833374023437,284.95001220703125,297.6106262207031,290.76715087890625,297.25439453125,296.9818725585937,284.9818725585937,1.0,0.5775095820426941,0.0,0.6499999761581421,1.0,1.0,-2.830822229385376,1.2237399816513062,1.6070821285247805,0.5857645869255066,0.9106976389884948,0.9106976389884948,0.0,201.6542358398437,178.0,42554.6640625,0.0,2262.806884765625,1.0,280.64129638671875,283.4598388671875,293.72027587890625,296.4554443359375,293.1499938964844,293.1499938964844,280.3500061035156,34344.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872506022453308,1.0,0.0,0.0,3.609238862991333,3.609262228012085,8.69209600296017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.19091796875,0.0,1476.045654296875,1895.4371337890625,0.0,3284.486328125,0.8949467539787292,1.0,0.0,3.0,1.0,0.0
18124740,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7253134846687317,0.2873004972934723,0.2639520764350891,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8422731757164001,0.459699273109436,0.4403910338878631,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.8650570511817932,0.5424057245254517,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7513819336891174,0.3226150274276733,0.3112254440784454,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6047684550285339,0.1646356135606765,0.7688530087471008,284.87799072265625,284.95001220703125,297.54998779296875,290.73175048828125,297.2259826660156,296.9784851074219,284.8795166015625,1.0,0.5690490007400513,0.0,0.6499999761581421,1.0,1.0,-2.7936387062072754,1.2063987255096436,1.5872399806976318,0.5767907500267029,0.8002398014068604,0.8002398014068604,0.0,195.2017822265625,181.0,42388.04296875,0.0,2168.98486328125,1.0,280.35906982421875,283.3579406738281,293.74200439453125,296.5315246582031,293.1499938964844,293.1499938964844,280.6499938964844,41697.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937658071517944,1.0,0.0,0.0,3.3755481243133545,3.37557053565979,7.602945970575092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.837890625,0.0,1288.150146484375,1895.4371337890625,0.0,3345.406494140625,0.8495773673057556,1.0,0.0,3.0,1.0,0.0
18124800,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7253134846687317,0.2873004972934723,0.2639520764350891,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8422731757164001,0.459699273109436,0.4403910338878631,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.8650570511817932,0.5424057245254517,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7513819336891174,0.3226150274276733,0.3112254440784454,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6047684550285339,0.1646356135606765,0.7688530087471008,284.87799072265625,284.95001220703125,297.54998779296875,290.73175048828125,297.2259826660156,296.9784851074219,284.8795166015625,1.0,0.5690490007400513,0.0,0.6499999761581421,1.0,1.0,-2.7936387062072754,1.2063987255096436,1.5872399806976318,0.5767907500267029,0.8002398014068604,0.8002398014068604,0.0,195.2017822265625,181.0,42388.04296875,0.0,2168.98486328125,1.0,280.35906982421875,283.3579406738281,293.74200439453125,296.5315246582031,293.1499938964844,293.1499938964844,280.6499938964844,41697.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937658071517944,1.0,0.0,0.0,3.3755481243133545,3.37557053565979,7.602945970575092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.837890625,0.0,1288.150146484375,1895.4371337890625,0.0,3345.406494140625,0.8495773673057556,1.0,0.0,3.0,1.0,0.0
18124860,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7251272797584534,0.2849546372890472,0.2615636885166168,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8421786427497864,0.4560112059116363,0.4366131126880646,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.8637092113494873,0.537943422794342,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7512392997741699,0.319968432188034,0.3084828853607178,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6036000847816467,0.1625311225652694,0.7584913372993469,284.9795227050781,284.95001220703125,297.4906921386719,290.6971130371094,297.20068359375,296.9794006347656,284.9784851074219,1.0,0.5639100670814514,0.0,0.6499999761581421,1.0,1.0,-2.765099048614502,1.193131923675537,1.5719671249389648,0.5696418881416321,0.8749205470085144,0.8749205470085144,0.0,191.78501892089844,184.0,41232.8828125,0.0,2105.690673828125,1.0,280.6399841308594,283.4880065917969,293.6405029296875,296.29302978515625,293.1499938964844,293.1499938964844,280.95001220703125,34483.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782153725624084,1.0,0.0,0.0,3.460076808929444,3.4600987434387207,7.988492143340409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.1689453125,0.0,1321.19775390625,1895.4371337890625,0.0,3199.853515625,0.861641526222229,1.0,0.0,3.0,1.0,0.0
18124920,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7251272797584534,0.2849546372890472,0.2615636885166168,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8421786427497864,0.4560112059116363,0.4366131126880646,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.8637092113494873,0.537943422794342,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7512392997741699,0.319968432188034,0.3084828853607178,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6036000847816467,0.1625311225652694,0.7584913372993469,284.9795227050781,284.95001220703125,297.4906921386719,290.6971130371094,297.20068359375,296.9794006347656,284.9784851074219,1.0,0.5639100670814514,0.0,0.6499999761581421,1.0,1.0,-2.765099048614502,1.193131923675537,1.5719671249389648,0.5696418881416321,0.8749205470085144,0.8749205470085144,0.0,191.78501892089844,184.0,41232.8828125,0.0,2105.690673828125,1.0,280.6399841308594,283.4880065917969,293.6405029296875,296.29302978515625,293.1499938964844,293.1499938964844,280.95001220703125,34483.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782153725624084,1.0,0.0,0.0,3.460076808929444,3.4600987434387207,7.988492143340409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.1689453125,0.0,1321.19775390625,1895.4371337890625,0.0,3199.853515625,0.861641526222229,1.0,0.0,3.0,1.0,0.0
18124980,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7238555550575256,0.2828495800495147,0.2596375346183777,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8406596779823303,0.4526191055774688,0.4333733022212982,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.8620350956916809,0.5370113849639893,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7498294115066528,0.3175402581691742,0.3061501979827881,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6013942956924438,0.1606117933988571,0.7496638894081116,285.0516052246094,284.95001220703125,297.43292236328125,290.66339111328125,297.17706298828125,296.98193359375,285.0483093261719,1.0,0.560785710811615,0.0,0.6499999761581421,1.0,1.0,-2.7443535327911377,1.1834734678268433,1.5608800649642944,0.5645116567611694,0.9861049056053162,0.9861049056053162,0.0,190.53843688964844,187.0,40376.40625,0.0,2066.16015625,1.0,280.94073486328125,283.5814514160156,293.6081237792969,296.1878356933594,293.1499938964844,293.1499938964844,280.6499938964844,30919.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638056516647339,1.0,0.0,0.0,3.659662961959839,3.659686088562012,8.936664812608797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.14892578125,0.0,1505.83251953125,1895.4371337890625,0.0,3064.70166015625,0.903771162033081,1.0,0.0,3.0,1.0,0.0
18125040,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7238555550575256,0.2828495800495147,0.2596375346183777,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8406596779823303,0.4526191055774688,0.4333733022212982,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.8620350956916809,0.5370113849639893,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7498294115066528,0.3175402581691742,0.3061501979827881,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6013942956924438,0.1606117933988571,0.7496638894081116,285.0516052246094,284.95001220703125,297.43292236328125,290.66339111328125,297.17706298828125,296.98193359375,285.0483093261719,1.0,0.560785710811615,0.0,0.6499999761581421,1.0,1.0,-2.7443535327911377,1.1834734678268433,1.5608800649642944,0.5645116567611694,0.9861049056053162,0.9861049056053162,0.0,190.53843688964844,187.0,40376.40625,0.0,2066.16015625,1.0,280.94073486328125,283.5814514160156,293.6081237792969,296.1878356933594,293.1499938964844,293.1499938964844,280.6499938964844,30919.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638056516647339,1.0,0.0,0.0,3.659662961959839,3.659686088562012,8.936664812608797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.14892578125,0.0,1505.83251953125,1895.4371337890625,0.0,3064.70166015625,0.903771162033081,1.0,0.0,3.0,1.0,0.0
18125100,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7225821614265442,0.2813330590724945,0.2585383355617523,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8392096161842346,0.4504418671131134,0.4316131770610809,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.8598611950874329,0.5377697348594666,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7485062479972839,0.3159809708595276,0.3048927187919616,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.5997377038002014,0.1594753265380859,0.7451503872871399,284.8885498046875,284.95001220703125,297.4046936035156,290.6469116210937,297.16412353515625,296.9807434082031,284.87908935546875,1.0,0.5597295761108398,0.0,0.6499999761581421,1.0,1.0,-2.7348949909210205,1.1790616512298584,1.555833339691162,0.562213122844696,0.8864336013793945,0.8864336013793945,0.0,190.59754943847656,187.0,41197.54296875,0.0,2051.22412109375,1.0,280.6967163085937,283.3910217285156,293.68023681640625,296.40869140625,293.1499938964844,293.1499938964844,280.6499938964844,35013.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717589974403381,1.0,0.0,0.0,3.674232482910156,3.6742565631866455,9.007962376017532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.16748046875,0.0,1552.86376953125,1895.4371337890625,0.0,3139.310546875,0.9078245162963868,1.0,0.0,3.0,1.0,0.0
18125160,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7205077409744263,0.2795232832431793,0.257036030292511,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8369770050048828,0.4479387104511261,0.4293999671936035,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.856695294380188,0.5395721197128296,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7464699745178223,0.3141690492630005,0.3033055067062378,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.5973688960075378,0.1581691652536392,0.7397658228874207,284.86968994140625,284.95001220703125,297.3768920898437,290.6307067871094,297.1507263183594,296.9783630371094,284.87158203125,1.0,0.5588349103927612,0.0,0.6499999761581421,1.0,1.0,-2.7242190837860107,1.1740819215774536,1.550137281417847,0.5596171021461487,0.8471827507019043,0.8471827507019043,0.0,191.16632080078125,190.0,40864.484375,0.0,2036.7962646484373,1.0,280.6572570800781,283.3905944824219,293.66748046875,296.3525390625,293.1499938964844,293.1499938964844,280.95001220703125,39215.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876087486743927,1.0,0.0,0.0,3.5693488121032715,3.5693726539611816,8.501025376972393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.93701171875,0.0,1468.8084716796875,1895.4371337890625,0.0,3179.90380859375,0.8891410231590271,1.0,0.0,3.0,1.0,0.0
18125220,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.716555655002594,0.2769010066986084,0.2545121014118194,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8326361775398254,0.443930834531784,0.4254487156867981,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.8512387275695801,0.5435841679573059,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7424978017807007,0.3112357854843139,0.3004364371299743,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5925216674804688,0.1558665782213211,0.7294114828109741,284.9935302734375,284.95001220703125,297.32281494140625,290.59930419921875,297.1268310546875,296.9775695800781,284.9914855957031,1.0,0.5575569272041321,0.0,0.6499999761581421,1.0,1.0,-2.7053630352020264,1.165300965309143,1.5400620698928833,0.5549483299255371,0.939486801624298,0.939486801624298,0.0,192.6189422607422,178.0,39829.0390625,0.0,2013.5948486328125,1.0,280.9424743652344,283.5377197265625,293.5611267089844,296.126708984375,293.1499938964844,293.1499938964844,280.6499938964844,33452.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643821477890015,1.0,0.0,0.0,3.6702957153320312,3.670319557189941,8.988669151221984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.67822265625,0.0,1536.6956787109375,1895.4371337890625,0.0,3070.109619140625,0.90777587890625,1.0,0.0,3.0,1.0,0.0
18125280,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.716555655002594,0.2769010066986084,0.2545121014118194,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8326361775398254,0.443930834531784,0.4254487156867981,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.8512387275695801,0.5435841679573059,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7424978017807007,0.3112357854843139,0.3004364371299743,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5925216674804688,0.1558665782213211,0.7294114828109741,284.9935302734375,284.95001220703125,297.32281494140625,290.59930419921875,297.1268310546875,296.9775695800781,284.9914855957031,1.0,0.5575569272041321,0.0,0.6499999761581421,1.0,1.0,-2.7053630352020264,1.165300965309143,1.5400620698928833,0.5549483299255371,0.939486801624298,0.939486801624298,0.0,192.6189422607422,178.0,39829.0390625,0.0,2013.5948486328125,1.0,280.9424743652344,283.5377197265625,293.5611267089844,296.126708984375,293.1499938964844,293.1499938964844,280.6499938964844,33452.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643821477890015,1.0,0.0,0.0,3.6702957153320312,3.670319557189941,8.988669151221984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.67822265625,0.0,1536.6956787109375,1895.4371337890625,0.0,3070.109619140625,0.90777587890625,1.0,0.0,3.0,1.0,0.0
