time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125340,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7155160307884216,0.2735860049724579,0.2517027854919433,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8317526578903198,0.4392387270927429,0.421204537153244,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8444852232933044,0.540000319480896,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7415801286697388,0.3077556788921356,0.2972805798053741,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.5903967618942261,0.1532383114099502,0.7178531289100647,284.862548828125,284.95001220703125,297.2708435058594,290.5692749023437,297.1018371582031,296.9732666015625,284.8654479980469,1.0,0.5517135858535767,0.0,0.6499999761581421,1.0,1.0,-2.674917697906494,1.151064157485962,1.5238536596298218,0.547709047794342,0.8110362887382507,0.8110362887382507,0.0,189.649169921875,166.0,39846.796875,0.0,1952.3756103515625,1.0,280.65777587890625,283.40924072265625,293.5917663574219,296.2232666015625,293.1499938964844,293.1499938964844,280.95001220703125,41872.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734508752822876,1.0,0.0,0.0,3.4557406902313232,3.455763816833496,7.968481554598839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.94921875,0.0,1369.1927490234375,1895.4371337890625,0.0,3155.17919921875,0.8668772578239441,1.0,0.0,3.0,1.0,0.0
18125400,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7155160307884216,0.2735860049724579,0.2517027854919433,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8317526578903198,0.4392387270927429,0.421204537153244,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8444852232933044,0.540000319480896,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7415801286697388,0.3077556788921356,0.2972805798053741,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.5903967618942261,0.1532383114099502,0.7178531289100647,284.862548828125,284.95001220703125,297.2708435058594,290.5692749023437,297.1018371582031,296.9732666015625,284.8654479980469,1.0,0.5517135858535767,0.0,0.6499999761581421,1.0,1.0,-2.674917697906494,1.151064157485962,1.5238536596298218,0.547709047794342,0.8110362887382507,0.8110362887382507,0.0,189.649169921875,166.0,39846.796875,0.0,1952.3756103515625,1.0,280.65777587890625,283.40924072265625,293.5917663574219,296.2232666015625,293.1499938964844,293.1499938964844,280.95001220703125,41872.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734508752822876,1.0,0.0,0.0,3.4557406902313232,3.455763816833496,7.968481554598839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.94921875,0.0,1369.1927490234375,1895.4371337890625,0.0,3155.17919921875,0.8668772578239441,1.0,0.0,3.0,1.0,0.0
18125460,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7171888947486877,0.2710862755775451,0.2490400373935699,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8338697552680969,0.4353741109371185,0.4171373546123504,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.8409649133682251,0.5304388403892517,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.743269681930542,0.3048249781131744,0.2941422760486603,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.5906378626823425,0.1508999168872833,0.7058902978897095,284.97686767578125,284.95001220703125,297.22119140625,290.54083251953125,297.0797424316406,296.9721984863281,284.9753112792969,1.0,0.5431424379348755,0.0,0.6499999761581421,1.0,1.0,-2.6371965408325195,1.133463740348816,1.5037328004837036,0.5385125875473022,0.8899059891700745,0.8899059891700745,0.0,183.31686401367188,154.0,38592.76171875,0.0,1866.2269287109373,1.0,280.9406433105469,283.55108642578125,293.4837341308594,295.9773254394531,293.1499938964844,293.1499938964844,281.25,34536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576467037200928,1.0,0.0,0.0,3.533859968185425,3.5338826179504395,8.332819447787188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.47705078125,0.0,1397.154541015625,1895.4371337890625,0.0,3006.93603515625,0.8781576752662659,1.0,0.0,3.0,1.0,0.0
18125520,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7171888947486877,0.2710862755775451,0.2490400373935699,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8338697552680969,0.4353741109371185,0.4171373546123504,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9990000128746032,0.8409649133682251,0.5304388403892517,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.743269681930542,0.3048249781131744,0.2941422760486603,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.5906378626823425,0.1508999168872833,0.7058902978897095,284.97686767578125,284.95001220703125,297.22119140625,290.54083251953125,297.0797424316406,296.9721984863281,284.9753112792969,1.0,0.5431424379348755,0.0,0.6499999761581421,1.0,1.0,-2.6371965408325195,1.133463740348816,1.5037328004837036,0.5385125875473022,0.8899059891700745,0.8899059891700745,0.0,183.31686401367188,154.0,38592.76171875,0.0,1866.2269287109373,1.0,280.9406433105469,283.55108642578125,293.4837341308594,295.9773254394531,293.1499938964844,293.1499938964844,281.25,34536.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576467037200928,1.0,0.0,0.0,3.533859968185425,3.5338826179504395,8.332819447787188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.47705078125,0.0,1397.154541015625,1895.4371337890625,0.0,3006.93603515625,0.8781576752662659,1.0,0.0,3.0,1.0,0.0
18125580,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7211835384368896,0.2689678370952606,0.2468265295028686,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8384906053543091,0.4318348169326782,0.4134909808635711,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.8401848077774048,0.5165972113609314,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7472519874572754,0.3022083044052124,0.2913500666618347,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.593167245388031,0.1488721072673797,0.6951777935028076,285.0538635253906,284.95001220703125,297.1741027832031,290.5140991210937,297.06060791015625,296.9743957519531,285.050048828125,1.0,0.5329065918922424,0.0,0.6499999761581421,1.0,1.0,-2.597297430038452,1.114843249320984,1.4824542999267578,0.5287879705429077,1.0,1.0,0.0,174.8432159423828,157.0,37477.48828125,0.0,1769.53564453125,1.0,281.2413330078125,283.653076171875,293.4481811523437,295.85528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31233.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409263491630554,1.0,0.0,0.0,3.719938039779663,3.719961881637573,9.233464766111864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.3037109375,0.0,1576.0299072265625,1895.4371337890625,0.0,2850.37109375,0.9175220131874084,1.0,0.0,3.0,1.0,0.0
18125640,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7211835384368896,0.2689678370952606,0.2468265295028686,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8384906053543091,0.4318348169326782,0.4134909808635711,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.8401848077774048,0.5165972113609314,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7472519874572754,0.3022083044052124,0.2913500666618347,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.593167245388031,0.1488721072673797,0.6951777935028076,285.0538635253906,284.95001220703125,297.1741027832031,290.5140991210937,297.06060791015625,296.9743957519531,285.050048828125,1.0,0.5329065918922424,0.0,0.6499999761581421,1.0,1.0,-2.597297430038452,1.114843249320984,1.4824542999267578,0.5287879705429077,1.0,1.0,0.0,174.8432159423828,157.0,37477.48828125,0.0,1769.53564453125,1.0,281.2413330078125,283.653076171875,293.4481811523437,295.85528564453125,293.1499938964844,293.1499938964844,280.95001220703125,31233.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409263491630554,1.0,0.0,0.0,3.719938039779663,3.719961881637573,9.233464766111864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.3037109375,0.0,1576.0299072265625,1895.4371337890625,0.0,2850.37109375,0.9175220131874084,1.0,0.0,3.0,1.0,0.0
18125700,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7220149636268616,0.2674930393695831,0.2456565350294113,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8394955396652222,0.4296315610408783,0.41158527135849,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.8394373059272766,0.5122610926628113,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7480953335762024,0.3005990982055664,0.2899304330348968,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5934275984764099,0.14774951338768,0.6901366114616394,284.8844909667969,284.95001220703125,297.15155029296875,290.50146484375,297.0508728027344,296.9743957519531,284.8735046386719,1.0,0.5294193625450134,0.0,0.6499999761581421,1.0,1.0,-2.580620527267456,1.1070767641067505,1.4735437631607056,0.5246334075927734,0.8991724252700806,0.8991724252700806,0.0,172.08529663085938,157.0,38197.90625,0.0,1733.3389892578125,1.0,280.9959411621094,283.4569702148437,293.52587890625,296.0711975097656,293.1499938964844,293.1499938964844,280.95001220703125,35142.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848081111907959,1.0,0.0,0.0,3.732969284057617,3.7329938411712646,9.298269105784128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.0361328125,0.0,1620.8907470703125,1895.4371337890625,0.0,2917.301513671875,0.9211348295211792,1.0,0.0,3.0,1.0,0.0
18125760,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7215355634689331,0.2657078802585602,0.2441103309392929,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8391192555427551,0.4271231889724731,0.4092796146869659,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8377888202667236,0.5101178884506226,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7476815581321716,0.2987327575683594,0.2882161736488342,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.5925123691558838,0.1464719921350479,0.684476375579834,284.8550109863281,284.95001220703125,297.1297302246094,290.48931884765625,297.0404968261719,296.9727478027344,284.856689453125,1.0,0.5265355706214905,0.0,0.6499999761581421,1.0,1.0,-2.5645554065704346,1.099581599235535,1.4649739265441897,0.52070152759552,0.8495950698852539,0.8495950698852539,0.0,170.46798706054688,160.0,37801.6796875,0.0,1703.3912353515625,1.0,280.9568176269531,283.4498291015625,293.5177307128906,296.0159606933594,293.1499938964844,293.1499938964844,281.25,39733.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515953421592712,1.0,0.0,0.0,3.619563579559326,3.6195881366729736,8.741897659092501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.14599609375,0.0,1527.2744140625,1895.4371337890625,0.0,2950.21533203125,0.9004220962524414,1.0,0.0,3.0,1.0,0.0
18125820,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7198936343193054,0.2631316483020782,0.2415089160203933,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8374096751213074,0.4231410920619964,0.4052208960056305,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.8352498412132263,0.5083502531051636,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7459456324577332,0.2956932187080383,0.2851222157478332,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5897451639175415,0.1442423909902572,0.6738477945327759,284.9893798828125,284.95001220703125,297.0882873535156,290.4665832519531,297.022705078125,296.97283935546875,284.9879455566406,1.0,0.5223502516746521,0.0,0.6499999761581421,1.0,1.0,-2.537933349609375,1.0871741771697998,1.4507590532302856,0.5141170620918274,0.9426020979881288,0.9426020979881288,0.0,168.68914794921875,163.0,36647.08984375,0.0,1658.36083984375,1.0,281.24200439453125,283.6103210449219,293.41510009765625,295.7857971191406,293.1499938964844,293.1499938964844,280.95001220703125,33860.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836948037147522,1.0,0.0,0.0,3.699336528778076,3.699360609054565,9.131475735557616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.8115234375,0.0,1572.53076171875,1895.4371337890625,0.0,2813.21435546875,0.9148420691490172,1.0,0.0,3.0,1.0,0.0
18125880,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7198936343193054,0.2631316483020782,0.2415089160203933,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8374096751213074,0.4231410920619964,0.4052208960056305,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.8352498412132263,0.5083502531051636,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7459456324577332,0.2956932187080383,0.2851222157478332,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5897451639175415,0.1442423909902572,0.6738477945327759,284.9893798828125,284.95001220703125,297.0882873535156,290.4665832519531,297.022705078125,296.97283935546875,284.9879455566406,1.0,0.5223502516746521,0.0,0.6499999761581421,1.0,1.0,-2.537933349609375,1.0871741771697998,1.4507590532302856,0.5141170620918274,0.9426020979881288,0.9426020979881288,0.0,168.68914794921875,163.0,36647.08984375,0.0,1658.36083984375,1.0,281.24200439453125,283.6103210449219,293.41510009765625,295.7857971191406,293.1499938964844,293.1499938964844,280.95001220703125,33860.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836948037147522,1.0,0.0,0.0,3.699336528778076,3.699360609054565,9.131475735557616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.8115234375,0.0,1572.53076171875,1895.4371337890625,0.0,2813.21435546875,0.9148420691490172,1.0,0.0,3.0,1.0,0.0
18125940,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.7167885899543762,0.0,0.2388908714056015,296.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.8340699076652527,0.0,0.4011417925357818,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.0,0.5097061991691589,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.7427514791488647,0.0,0.2820189595222473,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.5855434536933899,0.0,0.6633415222167969,284.8583068847656,294.1499938964844,297.04998779296875,290.4460754394531,297.0048828125,296.9704895019531,284.8621520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.515164613723755,1.0765475034713743,1.4386171102523804,0.5085649490356445,0.0,0.0,0.0,168.61038208007812,60.0,36782.19921875,0.0,1626.6458740234375,0.0,280.95751953125,283.4818420410156,293.4634094238281,295.900390625,293.1499938964844,293.1499938964844,278.1499938964844,42273.19140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475484848022461,3.475508213043213,8.059796527959406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1392.23388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.7167885899543762,0.0,0.2388908714056015,296.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.8340699076652527,0.0,0.4011417925357818,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.0,0.5097061991691589,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.7427514791488647,0.0,0.2820189595222473,296.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.5855434536933899,0.0,0.6633415222167969,284.8583068847656,294.1499938964844,297.04998779296875,290.4460754394531,297.0048828125,296.9704895019531,284.8621520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.515164613723755,1.0765475034713743,1.4386171102523804,0.5085649490356445,0.0,0.0,0.0,168.61038208007812,60.0,36782.19921875,0.0,1626.6458740234375,0.0,280.95751953125,283.4818420410156,293.4634094238281,295.900390625,293.1499938964844,293.1499938964844,278.1499938964844,42273.19140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.475484848022461,3.475508213043213,8.059796527959406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1392.23388671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.00079948984785,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.3605992197990417,0.0,0.0008419046062044,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.3605992197990417,0.0,0.0006218302878551,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0008419005898758,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,0.0039935614913702,286.91070556640625,294.1499938964844,297.0287170410156,290.4345092773437,295.85675048828125,296.7604675292969,283.81463623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.008519765920937,0.0083646504208445,0.0001551154564367,-0.0109594045206904,0.0,0.0,0.0,-0.0451195277273654,60.0,1800.3828125,0.0,-4.94897494718316e-06,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.191349725280977e-18,9.195931478693908e-18,4.736032467400006e-23,1.0443874946789345e-15,1.044384530063619e-15,2.922628225264099e-21,0.0,0.0,-0.0,0.0,0.0,4.929972055794978e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4514465332031,0.0,0.0,0.0008935885853134,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,0.0014558603288605,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,0.0006902331369929,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,0.0010456817690283,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0026444180402904,286.86981201171875,294.1499938964844,297.0133361816406,290.4256591796875,295.92926025390625,296.7806701660156,283.3871765136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0080780126154422,0.0081984242424368,-0.0001204119034809,-0.0110140228644013,0.0,0.0,0.0,-0.0428375117480754,60.0,878.08056640625,0.0,-4.4478761083155405e-06,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9204229947946573e-29,4.7444441585628886e-29,5.974672206486582e-32,3.646800265549271e-18,3.643867083097158e-18,2.933198204087592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,9.522710024612024e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,0.0001004183213808,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,7.443541835527867e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,0.0001003069555736,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,0.0004751810920424,286.8405456542969,294.1499938964844,296.9766540527344,290.40313720703125,295.9714050292969,296.8337097167969,283.1189270019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392561089247,0.0057671582326292,-0.0047279018908739,-0.0123904310166835,0.0,0.0,0.0,-0.0065836035646498,60.0,148.8412628173828,0.0,-7.02177942457638e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6711885485537768e-41,-2.037628096974716e-41,-1.0871273486231932e-41,-3.870412821258995e-21,-1.953023509438849e-21,-1.9173891098717544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,9.522710024612024e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376525878906,0.0,0.0,0.0001004183213808,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,7.443541835527867e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,0.0001003069555736,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307556152344,0.0,0.0,0.0004751810920424,286.8405456542969,294.1499938964844,296.9766540527344,290.40313720703125,295.9714050292969,296.8337097167969,283.1189270019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010392561089247,0.0057671582326292,-0.0047279018908739,-0.0123904310166835,0.0,0.0,0.0,-0.0065836035646498,60.0,148.8412628173828,0.0,-7.02177942457638e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6711885485537768e-41,-2.037628096974716e-41,-1.0871273486231932e-41,-3.870412821258995e-21,-1.953023509438849e-21,-1.9173891098717544e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,9.503793262410908e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,0.0001000830816337,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,7.392730185529217e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373779296875,0.0,0.0,0.0001000800984911,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,0.0004747168568428,286.8336486816406,294.1499938964844,296.9583435058594,290.3911437988281,295.9836730957031,296.839111328125,283.1130065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010127562563866,0.0057682241313159,-0.0047554676420986,-0.0124194072559475,0.0,0.0,0.0,-0.0064505501650273,60.0,62.61544799804688,0.0,-6.993169421321e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895305383921229e-21,-1.9480448757373668e-21,-1.947260710132254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,9.504421177553012e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0001000866177491,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,7.39240349503234e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,0.0001000860866042,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0004747591156046,286.8265991210937,294.1499938964844,296.94000244140625,290.3786926269531,295.9923400878906,296.8545837402344,283.1341247558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128264548256,0.0057789124548435,-0.0047660856507718,-0.0124442232772707,0.0,0.0,0.0,-0.0064533501863479,60.0,29.86762046813965,0.0,-6.994064705168057e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895873262798793e-21,-1.94793117879282e-21,-1.9479418820575815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,9.50621033553034e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0001001054988591,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.393805572064593e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0001001049386104,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0004748484352603,286.8121337890625,294.1499938964844,296.9033203125,290.3524475097656,296.0090026855469,296.8719482421875,283.2004089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001013015396893,0.0057961773127317,-0.0047831619158387,-0.0124842328950762,0.0,0.0,0.0,-0.0064582554623484,60.0,12.877636909484863,0.0,-6.996673818093768e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479327943799533e-21,-1.9479321885347777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325866699219,0.0,0.0,9.50621033553034e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427734375,0.0,0.0,0.0001001054988591,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.393805572064593e-05,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,0.0001001049386104,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,0.0004748484352603,286.8121337890625,294.1499938964844,296.9033203125,290.3524475097656,296.0090026855469,296.8719482421875,283.2004089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001013015396893,0.0057961773127317,-0.0047831619158387,-0.0124842328950762,0.0,0.0,0.0,-0.0064582554623484,60.0,12.877636909484863,0.0,-6.996673818093768e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479327943799533e-21,-1.9479321885347777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.507429786026478e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0001001183263724,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,7.394752174150199e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0001001177733996,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004749094077851,286.7971496582031,294.1499938964844,296.8666687011719,290.3245544433594,296.0246887207031,296.87481689453125,283.2713623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131435701623,0.0058079343289136,-0.0047947908751666,-0.0125114796683192,0.0,0.0,0.0,-0.0064615933224558,60.0,18.15939140319824,0.0,-6.998443780048548e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479325924315616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.507429786026478e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0001001183263724,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,7.394752174150199e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0001001177733996,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004749094077851,286.7971496582031,294.1499938964844,296.8666687011719,290.3245544433594,296.0246887207031,296.87481689453125,283.2713623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131435701623,0.0058079343289136,-0.0047947908751666,-0.0125114796683192,0.0,0.0,0.0,-0.0064615933224558,60.0,18.15939140319824,0.0,-6.998443780048548e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479325924315616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,9.50808680499904e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0001001252458081,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,7.395262218778953e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,0.0001001246928353,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0004749423242174,286.7817077636719,294.1499938964844,296.8299865722656,290.2951965332031,296.0394592285156,296.8674011230469,283.3396911621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132119059562,0.0058142011985182,-0.004800989292562,-0.0125260027125477,0.0,0.0,0.0,-0.0064633726142346,60.0,18.90210151672364,0.0,-6.999387380801636e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479325924315616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,9.50808680499904e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,0.0001001252458081,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,7.395262218778953e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,0.0001001246928353,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0004749423242174,286.7817077636719,294.1499938964844,296.8299865722656,290.2951965332031,296.0394592285156,296.8674011230469,283.3396911621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132119059562,0.0058142011985182,-0.004800989292562,-0.0125260027125477,0.0,0.0,0.0,-0.0064633726142346,60.0,18.90210151672364,0.0,-6.999387380801636e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479325924315616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.508182847639546e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001001262498903,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,7.395335705950856e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001001257041934,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.000474947184557,286.765869140625,294.1499938964844,296.7933349609375,290.2645263671875,296.05328369140625,296.85223388671875,283.4045715332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132204042747,0.0058149825781583,-0.0048017622902989,-0.0125278132036328,0.0,0.0,0.0,-0.0064635942690074,60.0,17.12611961364746,0.0,-6.999505330895772e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,9.508182847639546e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001001262498903,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,7.395335705950856e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,0.0001001257041934,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.000474947184557,286.765869140625,294.1499938964844,296.7933349609375,290.2645263671875,296.05328369140625,296.85223388671875,283.4045715332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132204042747,0.0058149825781583,-0.0048017622902989,-0.0125278132036328,0.0,0.0,0.0,-0.0064635942690074,60.0,17.12611961364746,0.0,-6.999505330895772e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,9.508019866188988e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,0.0001001245254883,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,7.39520910428837e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,0.0001001239870674,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0004749390936922,286.7577819824219,294.1499938964844,296.7749938964844,290.24871826171875,296.05987548828125,296.8423156738281,283.4356689453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010132022434845,0.0058133117854595,-0.0048001096583902,-0.0125239407643675,0.0,0.0,0.0,-0.0064631197601556,60.0,17.476089477539062,0.0,-6.999253798767313e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,9.507715003564954e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.000100121309515,299.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,7.394970452878624e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0001001207783701,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0004749238723888,286.7496337890625,294.1499938964844,296.75665283203125,290.232666015625,296.0661926269531,296.8311767578125,283.4659118652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131688322871,0.0058102495968341,-0.0047970809973776,-0.0125168450176715,0.0,0.0,0.0,-0.0064622508361935,60.0,15.49742031097412,0.0,-6.998792656531806e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.50668691075407e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0001001104828901,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,7.394170825136825e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0001001099517452,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0004748726205434,286.7330322265625,294.1499938964844,296.7200012207031,290.19976806640625,296.0782165527344,296.80615234375,283.5240783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130576556548,0.0058000502176582,-0.0047869924455881,-0.0124932080507278,0.0,0.0,0.0,-0.0064593548886477,60.0,16.00381088256836,0.0,-6.997256463137091e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.50668691075407e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0001001104828901,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,7.394170825136825e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0001001099517452,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0004748726205434,286.7330322265625,294.1499938964844,296.7200012207031,290.19976806640625,296.0782165527344,296.80615234375,283.5240783691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010130576556548,0.0058000502176582,-0.0047869924455881,-0.0124932080507278,0.0,0.0,0.0,-0.0064593548886477,60.0,16.00381088256836,0.0,-6.997256463137091e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.50509129324928e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.000100093675428,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,7.392928091576323e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001000931515591,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0004747929924633,286.71612548828125,294.1499938964844,296.6833190917969,290.166015625,296.0893859863281,296.77813720703125,283.57916259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128859430551,0.0057842973619699,-0.0047714114189147,-0.012456702068448,0.0,0.0,0.0,-0.0064548826776444,60.0,15.69244384765625,0.0,-6.994884671485124e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.50509129324928e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.000100093675428,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,7.392928091576323e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001000931515591,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0004747929924633,286.71612548828125,294.1499938964844,296.6833190917969,290.166015625,296.0893859863281,296.77813720703125,283.57916259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010128859430551,0.0057842973619699,-0.0047714114189147,-0.012456702068448,0.0,0.0,0.0,-0.0064548826776444,60.0,15.69244384765625,0.0,-6.994884671485124e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.502928151050584e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001000708871288,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,7.391244434984401e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,0.0001000703705358,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0004746849881485,286.6989440917969,294.1499938964844,296.64666748046875,290.13153076171875,296.0997009277344,296.7479248046875,283.63134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126538109034,0.0057629984803497,-0.0047503449022769,-0.012407342903316,0.0,0.0,0.0,-0.0064488360658288,60.0,15.244972229003906,0.0,-6.991678702661376e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.502928151050584e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001000708871288,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,7.391244434984401e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,0.0001000703705358,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0004746849881485,286.6989440917969,294.1499938964844,296.64666748046875,290.13153076171875,296.0997009277344,296.7479248046875,283.63134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010126538109034,0.0057629984803497,-0.0047503449022769,-0.012407342903316,0.0,0.0,0.0,-0.0064488360658288,60.0,15.244972229003906,0.0,-6.991678702661376e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,9.50019748415798e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001000421252683,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.389119855361059e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001000416159513,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0004745486949104,286.6814880371094,294.1499938964844,296.6099853515625,290.0964660644531,296.109130859375,296.7160949707031,283.6806030273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123612591996,0.0057361596263945,-0.0047237984836101,-0.0123451454564929,0.0,0.0,0.0,-0.0064412164501845,60.0,14.79186725616455,0.0,-6.98763926720858e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,9.50019748415798e-05,298.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001000421252683,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.389119855361059e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001000416159513,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0004745486949104,286.6814880371094,294.1499938964844,296.6099853515625,290.0964660644531,296.109130859375,296.7160949707031,283.6806030273437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010123612591996,0.0057361596263945,-0.0047237984836101,-0.0123451454564929,0.0,0.0,0.0,-0.0064412164501845,60.0,14.79186725616455,0.0,-6.98763926720858e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
