time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127500,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.498620784142986e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,0.000100025521533,299.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,7.387893128907308e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.000100025012216,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.000474469969049,286.67266845703125,294.1499938964844,296.5916748046875,290.0787658691406,296.113525390625,296.69976806640625,283.7042541503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010121923405677,0.0057206694036722,-0.0047084772959351,-0.0123092476278543,0.0,0.0,0.0,-0.0064368187449872,60.0,14.571569442749023,0.0,-6.985308687035285e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.496902930550276e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,0.0001000074262265,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,7.386556535493582e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001000069241854,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0004743841709569,286.6637878417969,294.1499938964844,296.5733337402344,290.0610046386719,296.1177062988281,296.68316650390625,283.72723388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010120085207745,0.005703801754862,-0.0046917935833334,-0.01227015722543,0.0,0.0,0.0,-0.0064320298843085,60.0,14.35665798187256,0.0,-6.982771338925886e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.49305685935542e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.996692097047344e-05,299.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,7.38356466172263e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.996642620535567e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0004741921729873,286.6459045410156,294.1499938964844,296.5366516113281,290.02520751953125,296.1255187988281,296.6495056152344,283.7714233398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115972254425,0.0056660645641386,-0.0046544671058654,-0.0121827023103833,0.0,0.0,0.0,-0.0064213159494102,60.0,13.942133903503418,0.0,-6.977095523552634e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.49305685935542e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.996692097047344e-05,299.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,7.38356466172263e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.996642620535567e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0004741921729873,286.6459045410156,294.1499938964844,296.5366516113281,290.02520751953125,296.1255187988281,296.6495056152344,283.7714233398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010115972254425,0.0056660645641386,-0.0046544671058654,-0.0121827023103833,0.0,0.0,0.0,-0.0064213159494102,60.0,13.942133903503418,0.0,-6.977095523552634e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,9.488661453360692e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,9.9920631328132e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,7.380144961643964e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,9.992014383897184e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.000473972671898,286.6278686523437,294.1499938964844,296.5,289.98931884765625,296.13250732421875,296.61529541015625,283.8132629394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111272567883,0.0056229522451758,-0.0046118246391415,-0.0120827909559011,0.0,0.0,0.0,-0.0064090765081346,60.0,13.549072265625,0.0,-6.970614663259769e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,9.488661453360692e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,9.9920631328132e-05,299.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,7.380144961643964e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,9.992014383897184e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.000473972671898,286.6278686523437,294.1499938964844,296.5,289.98931884765625,296.13250732421875,296.61529541015625,283.8132629394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010111272567883,0.0056229522451758,-0.0046118246391415,-0.0120827909559011,0.0,0.0,0.0,-0.0064090765081346,60.0,13.549072265625,0.0,-6.970614663259769e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.48364904616028e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.98678442556411e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,7.376245048362762e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,9.986735676648097e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0004737223789561,286.6096496582031,294.1499938964844,296.4633483886719,289.95343017578125,296.1387023925781,296.5807189941406,283.8528747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105916298925,0.0055738091468811,-0.0045632175169885,-0.0119689032435417,0.0,0.0,0.0,-0.0063951248303055,60.0,13.176058769226074,0.0,-6.963231413692483e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.48364904616028e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.98678442556411e-05,299.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3550109863281,0.0,0.0,7.376245048362762e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,9.986735676648097e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0004737223789561,286.6096496582031,294.1499938964844,296.4633483886719,289.95343017578125,296.1387023925781,296.5807189941406,283.8528747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010105916298925,0.0055738091468811,-0.0045632175169885,-0.0119689032435417,0.0,0.0,0.0,-0.0063951248303055,60.0,13.176058769226074,0.0,-6.963231413692483e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.477906132815406e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,9.980735194403678e-05,299.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,7.371776882791892e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,9.980687900679186e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.000473435560707,286.59130859375,294.1499938964844,296.4266662597656,289.9176940917969,296.1441345214844,296.5459289550781,283.8904113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099781211465,0.0055175223387777,-0.0045075439848005,-0.0118384594097733,0.0,0.0,0.0,-0.006379144731909,60.0,12.82187843322754,0.0,-6.954779507850617e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.477906132815406e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,9.980735194403678e-05,299.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,7.371776882791892e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3281555175781,0.0,0.0,9.980687900679186e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.000473435560707,286.59130859375,294.1499938964844,296.4266662597656,289.9176940917969,296.1441345214844,296.5459289550781,283.8904113769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010099781211465,0.0055175223387777,-0.0045075439848005,-0.0118384594097733,0.0,0.0,0.0,-0.006379144731909,60.0,12.82187843322754,0.0,-6.954779507850617e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.474714170210063e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.977374429581688e-05,299.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,7.369294326053932e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.977327135857196e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,0.0004732761590275,286.58209228515625,294.1499938964844,296.4083251953125,289.8999328613281,296.14654541015625,296.52850341796875,283.9083251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010096372570842,0.0054862508550286,-0.004476613830775,-0.011765987612307,0.0,0.0,0.0,-0.0063702668994665,60.0,12.65253734588623,0.0,-6.950085662538187e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,9.471330122323708e-05,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,9.97381066554226e-05,299.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,7.366661884589121e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.973763371817768e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0004731071530841,286.5728454589844,294.1499938964844,296.3900146484375,289.8822326660156,296.14874267578125,296.51104736328125,283.92578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092759039252,0.0054531004279851,-0.0044438247568905,-0.0116891618818044,0.0,0.0,0.0,-0.0063608554191887,60.0,12.487650871276855,0.0,-6.945111863387865e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.463909373153e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.965994831873104e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,7.360889139818028e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.965948993340136e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0004727365158032,286.5542907714844,294.1499938964844,296.35333251953125,289.8472595214844,296.15264892578125,296.4761657714844,283.9593811035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084836976602,0.005380414891988,-0.004371931310743,-0.0115207126364111,0.0,0.0,0.0,-0.0063402201049029,60.0,12.169682502746582,0.0,-6.934212848364042e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.463909373153e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.965994831873104e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,7.360889139818028e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,9.965948993340136e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0004727365158032,286.5542907714844,294.1499938964844,296.35333251953125,289.8472595214844,296.15264892578125,296.4761657714844,283.9593811035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010084836976602,0.005380414891988,-0.004371931310743,-0.0115207126364111,0.0,0.0,0.0,-0.0063402201049029,60.0,12.169682502746582,0.0,-6.934212848364042e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,9.455566760152578e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,9.957209113053976e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.354398985626176e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.957163274521008e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0004723198653664,286.5356750488281,294.1499938964844,296.3166809082031,289.8128662109375,296.1557922363281,296.4413146972656,283.9912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075932368636,0.005298723001033,-0.0042911297641694,-0.011331389658153,0.0,0.0,0.0,-0.0063170273788273,60.0,11.868022918701172,0.0,-6.921973039197837e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,9.455566760152578e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,9.957209113053976e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.354398985626176e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.957163274521008e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0004723198653664,286.5356750488281,294.1499938964844,296.3166809082031,289.8128662109375,296.1557922363281,296.4413146972656,283.9912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075932368636,0.005298723001033,-0.0042911297641694,-0.011331389658153,0.0,0.0,0.0,-0.0063170273788273,60.0,11.868022918701172,0.0,-6.921973039197837e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.446336480323224e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.94748916127719e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,7.3472190706525e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.947444050339982e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.000471858860692,286.5169982910156,294.1499938964844,296.2799987792969,289.7792053222656,296.158203125,296.4065856933594,284.0213928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010066082468256,0.0052083535119891,-0.0042017451487481,-0.0111219557002186,0.0,0.0,0.0,-0.0062913717702031,60.0,11.581835746765137,0.0,-6.908446437137172e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,9.446336480323224e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,9.94748916127719e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,7.3472190706525e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884521484375,0.0,0.0,9.947444050339982e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.000471858860692,286.5169982910156,294.1499938964844,296.2799987792969,289.7792053222656,296.158203125,296.4065856933594,284.0213928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010066082468256,0.0052083535119891,-0.0042017451487481,-0.0111219557002186,0.0,0.0,0.0,-0.0062913717702031,60.0,11.581835746765137,0.0,-6.908446437137172e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.436249820282684e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.936866990756243e-05,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,7.339373405557126e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.936822607414796e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0004713551024906,286.498291015625,294.1499938964844,296.24334716796875,289.7464294433594,296.1599426269531,296.3720397949219,284.0500183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055321035906,0.0051096151582896,-0.0041040829382836,-0.0108931260183453,0.0,0.0,0.0,-0.006263340357691,60.0,11.31032371520996,0.0,-6.893682069630813e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.436249820282684e-05,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.276611328125,0.0,0.0,9.936866990756243e-05,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,7.339373405557126e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.936822607414796e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.0004713551024906,286.498291015625,294.1499938964844,296.24334716796875,289.7464294433594,296.1599426269531,296.3720397949219,284.0500183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055321035906,0.0051096151582896,-0.0041040829382836,-0.0108931260183453,0.0,0.0,0.0,-0.006263340357691,60.0,11.31032371520996,0.0,-6.893682069630813e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,9.430905629415064e-05,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.931239037541673e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,7.335216650972143e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,9.931194654200226e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0004710881912615,286.48895263671875,294.1499938964844,296.2250061035156,289.7304077148437,296.1605224609375,296.3548278808594,284.06378173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010049620177596,0.0050573055632412,-0.0040523437783122,-0.0107718957588076,0.0,0.0,0.0,-0.0062484899535775,60.0,11.179997444152832,0.0,-6.885866810080189e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.425370808457956e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,9.92541026789695e-05,299.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,7.330910739256069e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,9.925366612151264e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,0.000470811733976,286.4795837402344,294.1499938964844,296.2066650390625,289.71466064453125,296.16094970703125,296.3376770019531,284.0771789550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004371442832,0.0050031277351081,-0.0039987564086914,-0.010646334849298,0.0,0.0,0.0,-0.0062331086955964,60.0,11.053056716918944,0.0,-6.877776570490823e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.413770021637902e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,9.913193207466976e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,7.321887096622959e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,9.913150279317053e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0004702323349192,286.4608459472656,294.1499938964844,296.1700134277344,289.6840515136719,296.1612854003906,296.3035583496094,284.1029968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003133947961,0.0048895846121013,-0.0038864505477249,-0.0103831905871629,0.0,0.0,0.0,-0.0062008742243051,60.0,10.808937072753906,0.0,-6.860837942213038e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,9.413770021637902e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,9.913193207466976e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,7.321887096622959e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,9.913150279317053e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0004702323349192,286.4608459472656,294.1499938964844,296.1700134277344,289.6840515136719,296.1612854003906,296.3035583496094,284.1029968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003133947961,0.0048895846121013,-0.0038864505477249,-0.0103831905871629,0.0,0.0,0.0,-0.0062008742243051,60.0,10.808937072753906,0.0,-6.860837942213038e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.401558054378256e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.900332952383906e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,7.312388333957642e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.900290024233982e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0004696223768405,286.442138671875,294.1499938964844,296.1333312988281,289.6547546386719,296.1609802246094,296.2696838378906,284.1275329589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018312605097,0.0047700679861009,-0.0037682363763451,-0.0101061994209885,0.0,0.0,0.0,-0.0061669442802667,60.0,10.577744483947754,0.0,-6.843031030712154e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,9.401558054378256e-05,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,9.900332952383906e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,7.312388333957642e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.900290024233982e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0004696223768405,286.442138671875,294.1499938964844,296.1333312988281,289.6547546386719,296.1609802246094,296.2696838378906,284.1275329589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010018312605097,0.0047700679861009,-0.0037682363763451,-0.0101061994209885,0.0,0.0,0.0,-0.0061669442802667,60.0,10.577744483947754,0.0,-6.843031030712154e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,9.388842590851708e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,9.886942279990762e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,7.302497397176921e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.8869000794366e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0004689872730523,286.4234619140625,294.1499938964844,296.0966796875,289.6268920898437,296.1600341796875,296.2360534667969,284.15087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010004750220105,0.0046456288546323,-0.0036451539490371,-0.0098177995532751,0.0,0.0,0.0,-0.0061316168867051,60.0,10.359006881713867,0.0,-6.824515708103719e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,9.388842590851708e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,9.886942279990762e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,7.302497397176921e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.8869000794366e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0004689872730523,286.4234619140625,294.1499938964844,296.0966796875,289.6268920898437,296.1600341796875,296.2360534667969,284.15087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010004750220105,0.0046456288546323,-0.0036451539490371,-0.0098177995532751,0.0,0.0,0.0,-0.0061316168867051,60.0,10.359006881713867,0.0,-6.824515708103719e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.37574586714618e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.873150702333078e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,7.292310328921303e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,9.873109229374676e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0004683331353589,286.4048156738281,294.1499938964844,296.0599975585937,289.6006164550781,296.1584167480469,296.2027282714844,284.173095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990781545639,0.0045174630358815,-0.0035183851141482,-0.0095207598060369,0.0,0.0,0.0,-0.0060952310450375,60.0,10.152326583862305,0.0,-6.805471741699878e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,9.37574586714618e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.873150702333078e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,7.292310328921303e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,9.873109229374676e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0004683331353589,286.4048156738281,294.1499938964844,296.0599975585937,289.6006164550781,296.1584167480469,296.2027282714844,284.173095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009990781545639,0.0045174630358815,-0.0035183851141482,-0.0095207598060369,0.0,0.0,0.0,-0.0060952310450375,60.0,10.152326583862305,0.0,-6.805471741699878e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,9.369096369482575e-05,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.866148320725188e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348022460937,0.0,0.0,7.28713785065338e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.866106847766788e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0004680010315496,286.3955383300781,294.1499938964844,296.0416564941406,289.5881042480469,296.1573791503906,296.1861877441406,284.1838073730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983689524233,0.0044523905962705,-0.0034540216438472,-0.009369945153594,0.0,0.0,0.0,-0.0060767573304474,60.0,10.05325984954834,0.0,-6.79581333429269e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,9.362394484924152e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.859089914243668e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292785644531,0.0,0.0,7.281924627022818e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.859049168881028e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0004676662792917,286.38623046875,294.1499938964844,296.0233459472656,289.5760498046875,296.1562194824219,296.169677734375,284.1942749023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976541623473,0.0043868049979209,-0.0033891510684043,-0.0092179412022233,0.0,0.0,0.0,-0.0060581383295357,60.0,9.957059860229492,0.0,-6.786086004240134e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,9.348915773443878e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.84489597612992e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,7.27143997210078e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.84485523076728e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0004669930494856,286.3677062988281,294.1499938964844,295.9866638183594,289.5533447265625,296.15338134765625,296.1369323730469,284.2144470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996216549538,0.0042549036443233,-0.0032586872112005,-0.0089122401550412,0.0,0.0,0.0,-0.0060206926427781,60.0,9.77354907989502,0.0,-6.766543236835787e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,9.348915773443878e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.84489597612992e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,7.27143997210078e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.84485523076728e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,0.0004669930494856,286.3677062988281,294.1499938964844,295.9866638183594,289.5533447265625,296.15338134765625,296.1369323730469,284.2144470214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996216549538,0.0042549036443233,-0.0032586872112005,-0.0089122401550412,0.0,0.0,0.0,-0.0060206926427781,60.0,9.77354907989502,0.0,-6.766543236835787e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.335170034319162e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.8304204584565e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,7.260748679982498e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,9.830380440689623e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0004663064901251,286.3492431640625,294.1499938964844,295.95001220703125,289.5326232910156,296.1499328613281,296.1044921875,284.2336730957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947506478056,0.004120395053178,-0.0031256442889571,-0.0086004929617047,0.0,0.0,0.0,-0.005982507020235,60.0,9.600951194763184,0.0,-6.74664377697809e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.335170034319162e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.8304204584565e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,7.260748679982498e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,9.830380440689623e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.0004663064901251,286.3492431640625,294.1499938964844,295.95001220703125,289.5326232910156,296.1499328613281,296.1044921875,284.2336730957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947506478056,0.004120395053178,-0.0031256442889571,-0.0086004929617047,0.0,0.0,0.0,-0.005982507020235,60.0,9.600951194763184,0.0,-6.74664377697809e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.320614481111988e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,9.8150921985507e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,7.249426562339067e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.815052908379585e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0004655794764403,286.3308410644531,294.1499938964844,295.913330078125,289.5137023925781,296.1459350585937,296.0724182128906,284.2520751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931987151503,0.0039779683575034,-0.0029847694095224,-0.0082703921943902,0.0,0.0,0.0,-0.0059420750476419,60.0,9.438044548034668,0.0,-6.725604606572233e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.320614481111988e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,9.8150921985507e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19586181640625,0.0,0.0,7.249426562339067e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.815052908379585e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752624511719,0.0,0.0,0.0004655794764403,286.3308410644531,294.1499938964844,295.913330078125,289.5137023925781,296.1459350585937,296.0724182128906,284.2520751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931987151503,0.0039779683575034,-0.0029847694095224,-0.0082703921943902,0.0,0.0,0.0,-0.0059420750476419,60.0,9.438044548034668,0.0,-6.725604606572233e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
