time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129780,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.303529805038124e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.79710093815811e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,7.236137753352523e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.797061647986992e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0004647261230275,286.31256103515625,294.1499938964844,295.8766784667969,289.4961853027344,296.141357421875,296.0409240722656,284.2696228027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009913766989484,0.0038108108565211,-0.002819434273988,-0.0078829722478985,0.0,0.0,0.0,-0.0058946199715137,60.0,9.285378456115724,0.0,-6.70095516852598e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.303529805038124e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,9.79710093815811e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,7.236137753352523e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.797061647986992e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0004647261230275,286.31256103515625,294.1499938964844,295.8766784667969,289.4961853027344,296.141357421875,296.0409240722656,284.2696228027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009913766989484,0.0038108108565211,-0.002819434273988,-0.0078829722478985,0.0,0.0,0.0,-0.0058946199715137,60.0,9.285378456115724,0.0,-6.70095516852598e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,9.294455230701716e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,9.78754396783188e-05,299.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.229079346871004e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,9.787506132852286e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0004642728308681,286.3034362792969,294.1499938964844,295.8583374023437,289.4879455566406,296.13885498046875,296.025390625,284.2781066894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009904091712087,0.0037220274098217,-0.002731618238613,-0.0076771974563598,0.0,0.0,0.0,-0.0058694151230156,60.0,9.21241283416748,0.0,-6.687881182187996e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,9.28503868635744e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.777628292795272e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,7.221754640340805e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,9.777589730219916e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0004638024838641,286.2943420410156,294.1499938964844,295.8399963378906,289.48004150390625,296.13623046875,296.0100402832031,284.2864074707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009894050890579,0.0036299012135714,-0.0026404962409287,-0.0074636745266616,0.0,0.0,0.0,-0.0058432617224752,60.0,9.15134620666504,0.0,-6.674328290046105e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.265748667530715e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,9.757314546732232e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,7.206750888144597e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.757276711752638e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004628390015568,286.2762756347656,294.1499938964844,295.8033447265625,289.4652099609375,296.1305236816406,295.9800109863281,284.3024597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873484959825,0.0034411835949867,-0.0024538349825888,-0.007026276551187,0.0,0.0,0.0,-0.0057896878570318,60.0,9.03441047668457,0.0,-6.646610017924105e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,9.265748667530715e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,9.757314546732232e-05,299.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,7.206750888144597e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.757276711752638e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004628390015568,286.2762756347656,294.1499938964844,295.8033447265625,289.4652099609375,296.1305236816406,295.9800109863281,284.3024597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873484959825,0.0034411835949867,-0.0024538349825888,-0.007026276551187,0.0,0.0,0.0,-0.0057896878570318,60.0,9.03441047668457,0.0,-6.646610017924105e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.246299305232242e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,9.736832726048306e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,7.191622717073187e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.736795618664472e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0004618675156962,286.25830078125,294.1499938964844,295.76666259765625,289.4516296386719,296.1242980957031,295.9508056640625,284.3178405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852747898548,0.0032509064767509,-0.002265631686896,-0.0065852613188326,0.0,0.0,0.0,-0.0057356706820428,60.0,8.92381763458252,0.0,-6.618720505002784e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,9.246299305232242e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,9.736832726048306e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,7.191622717073187e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.736795618664472e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0004618675156962,286.25830078125,294.1499938964844,295.76666259765625,289.4516296386719,296.1242980957031,295.9508056640625,284.3178405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009852747898548,0.0032509064767509,-0.002265631686896,-0.0065852613188326,0.0,0.0,0.0,-0.0057356706820428,60.0,8.92381763458252,0.0,-6.618720505002784e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.227263944922016e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,9.71678746282123e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,7.176816870924085e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.71675108303316e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0004609167517628,286.2404479980469,294.1499938964844,295.7300109863281,289.439208984375,296.1175537109375,295.9223937988281,284.33258056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832453215494,0.0030646782834082,-0.0020814328454434,-0.006153626833111,0.0,0.0,0.0,-0.0056828032247722,60.0,8.819233894348145,0.0,-6.591481849227422e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.227263944922016e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,9.71678746282123e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,7.176816870924085e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,9.71675108303316e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,0.0004609167517628,286.2404479980469,294.1499938964844,295.7300109863281,289.439208984375,296.1175537109375,295.9223937988281,284.33258056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832453215494,0.0030646782834082,-0.0020814328454434,-0.006153626833111,0.0,0.0,0.0,-0.0056828032247722,60.0,8.819233894348145,0.0,-6.591481849227422e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.20906022656709e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.69761676969938e-05,299.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,7.162657129811123e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.69758111750707e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0004600074607878,286.22271728515625,294.1499938964844,295.6933288574219,289.42791748046875,296.1102905273437,295.8948059082031,284.34674072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009813044453039,0.0028865756466984,-0.0019052713178098,-0.0057408236898481,0.0,0.0,0.0,-0.0056322431191802,60.0,8.72059154510498,0.0,-6.565485222154166e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.20906022656709e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,9.69761676969938e-05,299.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,7.162657129811123e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.69758111750707e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0004600074607878,286.22271728515625,294.1499938964844,295.6933288574219,289.42791748046875,296.1102905273437,295.8948059082031,284.34674072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009813044453039,0.0028865756466984,-0.0019052713178098,-0.0057408236898481,0.0,0.0,0.0,-0.0056322431191802,60.0,8.72059154510498,0.0,-6.565485222154166e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.200378553941846e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.68847525655292e-05,299.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12286376953125,0.0,0.0,7.155905041145161e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,9.68843960436061e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0004595738428179,286.2138977050781,294.1499938964844,295.67498779296875,289.42266845703125,296.1064453125,295.8813171386719,284.3536071777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009803789434954,0.002801640657708,-0.0018212618306279,-0.0055439616553485,0.0,0.0,0.0,-0.0056081321090459,60.0,8.673701286315918,0.0,-6.553105436069019e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.191982098855078e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,9.679632785264404e-05,299.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,7.149373413994908e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,9.679597133072092e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.000459154456621,286.20513916015625,294.1499938964844,295.6566772460937,289.41766357421875,296.1024780273437,295.8680114746094,284.3603210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009794837096706,0.0027194891590625,-0.0017400054493919,-0.0053535504266619,0.0,0.0,0.0,-0.005584810860455,60.0,8.628284454345703,0.0,-6.541142738569762e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.175940795103088e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,9.662740194471552e-05,299.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,7.136896601878107e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,9.662705269875004e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0004583531990647,286.18768310546875,294.1499938964844,295.6199951171875,289.4084167480469,296.09423828125,295.8418884277344,284.3734130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009777731029316,0.0025625352282077,-0.001584762125276,-0.0049897613935172,0.0,0.0,0.0,-0.0055402535945177,60.0,8.541126251220703,0.0,-6.518317974268939e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.175940795103088e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916748046875,0.0,0.0,9.662740194471552e-05,299.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,7.136896601878107e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,9.662705269875004e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0004583531990647,286.18768310546875,294.1499938964844,295.6199951171875,289.4084167480469,296.09423828125,295.8418884277344,284.3734130859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009777731029316,0.0025625352282077,-0.001584762125276,-0.0049897613935172,0.0,0.0,0.0,-0.0055402535945177,60.0,8.541126251220703,0.0,-6.518317974268939e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,9.160986519418655e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.646992111811414e-05,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,7.125264528440312e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,9.646957187214866e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0004576062783598,286.1703491210937,294.1499938964844,295.5833435058594,289.40008544921875,296.0854797363281,295.8164978027344,284.385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009761786204762,0.0024162121117115,-0.0014400335494428,-0.0046506109647452,0.0,0.0,0.0,-0.0054987156763672,60.0,8.45956802368164,0.0,-6.497074878097919e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,9.160986519418655e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,9.646992111811414e-05,299.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,7.125264528440312e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,9.646957187214866e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0004576062783598,286.1703491210937,294.1499938964844,295.5833435058594,289.40008544921875,296.0854797363281,295.8164978027344,284.385986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009761786204762,0.0024162121117115,-0.0014400335494428,-0.0046506109647452,0.0,0.0,0.0,-0.0054987156763672,60.0,8.45956802368164,0.0,-6.497074878097919e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,9.14676274987869e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.632013097871096e-05,299.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,7.114200707292184e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.631978900870308e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004568957956507,286.15313720703125,294.1499938964844,295.5466613769531,289.39263916015625,296.0762634277344,295.79180908203125,284.39813232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009746619034558,0.00227703130804,-0.0013023694045841,-0.0043280138634145,0.0,0.0,0.0,-0.0054592047818005,60.0,8.383049964904785,0.0,-6.476901859286954e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,9.14676274987869e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.632013097871096e-05,299.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,7.114200707292184e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,9.631978900870308e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004568957956507,286.15313720703125,294.1499938964844,295.5466613769531,289.39263916015625,296.0762634277344,295.79180908203125,284.39813232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009746619034558,0.00227703130804,-0.0013023694045841,-0.0043280138634145,0.0,0.0,0.0,-0.0054592047818005,60.0,8.383049964904785,0.0,-6.476901859286954e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.13289695745334e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,9.617411706130952e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.10341555532068e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,9.617378236725926e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0004562032409012,286.1360778808594,294.1499938964844,295.510009765625,289.3860168457031,296.06658935546875,295.7679443359375,284.40985107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009731834288686,0.0021413576323539,-0.0011681742034852,-0.0040135444141924,0.0,0.0,0.0,-0.0054206899367272,60.0,8.31107234954834,0.0,-6.45726672132696e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.13289695745334e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,9.617411706130952e-05,299.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.10341555532068e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,9.617378236725926e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0004562032409012,286.1360778808594,294.1499938964844,295.510009765625,289.3860168457031,296.06658935546875,295.7679443359375,284.40985107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009731834288686,0.0021413576323539,-0.0011681742034852,-0.0040135444141924,0.0,0.0,0.0,-0.0054206899367272,60.0,8.31107234954834,0.0,-6.45726672132696e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,9.125921496888624e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,9.610065899323672e-05,299.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06689453125,0.0,0.0,7.097989873727784e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,9.610032429918648e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,0.000455854809843,286.12762451171875,294.1499938964844,295.4916687011719,289.3829650878906,296.0615234375,295.7564697265625,284.4154968261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009724395349621,0.0020730982068926,-0.0011006585555151,-0.0038553297054022,0.0,0.0,0.0,-0.0054013123735785,60.0,8.277118682861328,0.0,-6.447399414355459e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,9.118863090407105e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.602632781025022e-05,299.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,7.092499436112121e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,9.602599311619996e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,0.0004555022751446,286.11920166015625,294.1499938964844,295.47332763671875,289.380126953125,296.05633544921875,295.7452697753906,284.4210510253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009716869099065,0.0020040359813719,-0.0010323489550501,-0.0036952542141079,0.0,0.0,0.0,-0.005381706636399,60.0,8.244041442871094,0.0,-6.437423394345387e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.104500350076704e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.587507520336658e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,7.081327930791304e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.587474778527394e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0004547848657239,286.1024169921875,294.1499938964844,295.4366760253906,289.3749389648437,296.0457458496094,295.7235107421875,284.4319763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009701555245555,0.0018635015003383,-0.000893345917575,-0.0033695164602249,0.0,0.0,0.0,-0.0053418120369315,60.0,8.179516792297363,0.0,-6.417148057380473e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.104500350076704e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,9.587507520336658e-05,299.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,7.081327930791304e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,9.587474778527394e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0004547848657239,286.1024169921875,294.1499938964844,295.4366760253906,289.3749389648437,296.0457458496094,295.7235107421875,284.4319763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009701555245555,0.0018635015003383,-0.000893345917575,-0.0033695164602249,0.0,0.0,0.0,-0.0053418120369315,60.0,8.179516792297363,0.0,-6.417148057380473e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.089371451409534e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.571576083544642e-05,299.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,7.069560524541885e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,9.571543341735378e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0004540292138699,286.0858154296875,294.1499938964844,295.3999938964844,289.370361328125,296.0346984863281,295.70330810546875,284.4425354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009685424738563,0.0017154741799458,-0.0007469317060895,-0.0030264104716479,0.0,0.0,0.0,-0.0052997907623648,60.0,8.118229866027832,0.0,-6.395826090965785e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.089371451409534e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257873535156,0.0,0.0,9.571576083544642e-05,299.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,7.069560524541885e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,9.571543341735378e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0217590332031,0.0,0.0,0.0004540292138699,286.0858154296875,294.1499938964844,295.3999938964844,289.370361328125,296.0346984863281,295.70330810546875,284.4425354003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009685424738563,0.0017154741799458,-0.0007469317060895,-0.0030264104716479,0.0,0.0,0.0,-0.0052997907623648,60.0,8.118229866027832,0.0,-6.395826090965785e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.0735949925147e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,9.554962161928417e-05,299.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,7.057288894429803e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.554930147714912e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0004532411985564,286.0693664550781,294.1499938964844,295.36334228515625,289.3663635253906,296.023193359375,295.6849975585937,284.4527282714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009668603888712,0.001561117125675,-0.0005942566785961,-0.0026686321943998,0.0,0.0,0.0,-0.0052559720352292,60.0,8.059745788574219,0.0,-6.37363015698611e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,9.0735949925147e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,9.554962161928417e-05,299.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,7.057288894429803e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.554930147714912e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,0.0004532411985564,286.0693664550781,294.1499938964844,295.36334228515625,289.3663635253906,296.023193359375,295.6849975585937,284.4527282714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009668603888712,0.001561117125675,-0.0005942566785961,-0.0026686321943998,0.0,0.0,0.0,-0.0052559720352292,60.0,8.059745788574219,0.0,-6.37363015698611e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,9.05745109776035e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.537961886962876e-05,299.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,7.044732046779245e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,9.537929872749372e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0004524348478298,286.0530700683594,294.1499938964844,295.32666015625,289.3629150390625,296.0112609863281,295.6689147949219,284.4626159667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009651392465457,0.0014031723840162,-0.0004380331665743,-0.002302537439391,0.0,0.0,0.0,-0.0052111349068582,60.0,8.003925323486328,0.0,-6.350958869916212e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,9.05745109776035e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.537961886962876e-05,299.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,7.044732046779245e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,9.537929872749372e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0004524348478298,286.0530700683594,294.1499938964844,295.32666015625,289.3629150390625,296.0112609863281,295.6689147949219,284.4626159667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009651392465457,0.0014031723840162,-0.0004380331665743,-0.002302537439391,0.0,0.0,0.0,-0.0052111349068582,60.0,8.003925323486328,0.0,-6.350958869916212e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,9.049438085639848e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,9.529523231321946e-05,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,7.038499461486936e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.529491944704203e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0004520345828495,286.0450134277344,294.1499938964844,295.3083190917969,289.361328125,296.00506591796875,295.6622009277344,284.4674072265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009642848744988,0.0013247705064713,-0.0003604856028687,-0.0021208119578659,0.0,0.0,0.0,-0.00518887815997,60.0,7.977385997772217,-0.0,-6.339720215464696e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,9.041516022989526e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,9.521180618321524e-05,299.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,7.032337452983484e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,9.521150059299543e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0004516388871707,286.0370178222656,294.1499938964844,295.2900085449219,289.3598937988281,295.9988098144531,295.6560363769531,284.4721374511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009634406305849,0.0012472681701183,-0.0002838275686372,-0.0019411711255088,0.0,0.0,0.0,-0.0051668784581124,60.0,7.951430320739746,-0.0,-6.32862011684665e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.026054613059388e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,9.504899207968263e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,7.020311750238761e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,9.504867921350524e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0004508666170295,286.02099609375,294.1499938964844,295.2533264160156,289.3572692871094,295.98614501953125,295.6444091796875,284.4815673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009617919567972,0.0010959943756461,-0.0001342024334007,-0.0015905376058071,0.0,0.0,0.0,-0.0051239342428743,60.0,7.9002203941345215,-0.0,-6.306981958914548e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.026054613059388e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,9.504899207968263e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,7.020311750238761e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,9.504867921350524e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0004508666170295,286.02099609375,294.1499938964844,295.2533264160156,289.3572692871094,295.98614501953125,295.6444091796875,284.4815673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009617919567972,0.0010959943756461,-0.0001342024334007,-0.0015905376058071,0.0,0.0,0.0,-0.0051239342428743,60.0,7.9002203941345215,-0.0,-6.306981958914548e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,9.006702020997182e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,9.484519250690936e-05,299.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,7.005258521530777e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,9.484488691668956e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0004498999333009,286.0187683105469,294.1499938964844,295.2166748046875,289.35498046875,295.9715270996094,295.6345520019531,284.4908447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010771050583571,0.0009989517275243,7.815333810867742e-05,-0.0012492341920733,0.0,0.0,0.0,-0.0056813368573784,60.0,8.447173118591309,-0.0,-6.279955755417177e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,9.006702020997182e-05,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,9.484519250690936e-05,299.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,7.005258521530777e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,9.484488691668956e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0004498999333009,286.0187683105469,294.1499938964844,295.2166748046875,289.35498046875,295.9715270996094,295.6345520019531,284.4908447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010771050583571,0.0009989517275243,7.815333810867742e-05,-0.0012492341920733,0.0,0.0,0.0,-0.0056813368573784,60.0,8.447173118591309,-0.0,-6.279955755417177e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
