time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132060,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,9.003255399875343e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,9.48088927543722e-05,299.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,7.00257733114995e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,9.480859444011004e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0004497278132475,286.0088806152344,294.1499938964844,295.17999267578125,289.3529968261719,295.9792175292969,295.6091003417969,284.49969482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008398257778026,0.0007789449882693,6.088078589527868e-05,-0.0009741661488078,0.0,0.0,0.0,-0.0044382251799106,60.0,7.22119665145874,-0.0,-6.275140407296932e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,9.003255399875343e-05,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,9.48088927543722e-05,299.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,7.00257733114995e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,9.480859444011004e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,0.0004497278132475,286.0088806152344,294.1499938964844,295.17999267578125,289.3529968261719,295.9792175292969,295.6091003417969,284.49969482421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0008398257778026,0.0007789449882693,6.088078589527868e-05,-0.0009741661488078,0.0,0.0,0.0,-0.0044382251799106,60.0,7.22119665145874,-0.0,-6.275140407296932e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,3.816427488345653e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,4.018893378088251e-05,299.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,2.9683515094802715e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,4.0188810089603066e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001906370016513,286.04266357421875,294.1499938964844,295.1433410644531,289.3512268066406,295.9573974609375,295.5890197753906,284.50848388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006601570639759,0.0005984686431474,6.16884499322623e-05,-0.0007335451082326,0.0,0.0,0.0,-0.0034716273657977,60.0,5.779445171356201,-0.0,-1.1275547606715008e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,3.816427488345653e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,4.018893378088251e-05,299.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,2.9683515094802715e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,4.0188810089603066e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00067138671875,0.0,0.0,0.0001906370016513,286.04266357421875,294.1499938964844,295.1433410644531,289.3512268066406,295.9573974609375,295.5890197753906,284.50848388671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006601570639759,0.0005984686431474,6.16884499322623e-05,-0.0007335451082326,0.0,0.0,0.0,-0.0034716273657977,60.0,5.779445171356201,-0.0,-1.1275547606715008e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,9.007643529912456e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,9.485510236117987e-05,299.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,7.005990482866764e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,9.48548040469177e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0004499470524024,286.05621337890625,294.1499938964844,295.125,289.35040283203125,295.92779541015625,295.5555114746094,284.5126037597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0003362249990459,0.0004255218373145,-8.929684554459527e-05,-0.0006547220400534,0.0,0.0,0.0,-0.0018259088974446,60.0,5.262324810028076,-0.0,-6.281245390482583e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,3.920822564396076e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,4.12882691307459e-05,299.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,3.0495481041725725e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,4.128813816350885e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,0.0001958517241291,286.071533203125,294.1499938964844,295.1066589355469,289.3496398925781,295.8822326660156,295.5467224121094,284.5172424316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004195979854557,0.0004115418414585,8.056162187131122e-06,-0.0005387926357798,0.0,0.0,0.0,-0.0022200811654329,60.0,5.231836795806885,-0.0,-1.1900835872324933e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,9.0332338004373e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,9.51245820033364e-05,299.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,7.025893864920363e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,9.512428368907422e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,0.0004512253217399,286.083984375,294.1499938964844,295.08758544921875,289.348876953125,295.74127197265625,295.4611511230469,284.5211486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0005273338174447,-5.211129064264242e-06,-0.0005221226601861,-0.0005151982186362,0.0,0.0,0.0,0.002613398944959,60.0,5.276777267456055,-0.0,-6.316987111176786e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.004993626149371e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,9.482719178777188e-05,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,7.003929204074666e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,9.482690074946731e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0004498146881815,286.0867614746094,294.1499938964844,295.07000732421875,289.3481750488281,295.715087890625,295.4422607421875,284.52496337890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.19233207241632e-05,0.0002078008255921,-0.0001158775121439,-0.0003919992013834,0.0,0.0,0.0,-0.0005480618565343,60.0,4.466569900512695,-0.0,-6.2775519893421e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,1.797929871827364e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,1.8933120372821577e-05,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,1.398398853780236e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,1.8933062165160663e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,8.980964048532769e-05,286.1087341308594,294.1499938964844,295.0333251953125,289.3467712402344,295.7038269042969,295.438720703125,284.5331115722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001904429664136,0.0001871695858426,3.273379888923955e-06,-0.0002454339410178,0.0,0.0,0.0,-0.0010077928891405,60.0,3.11633849143982,-0.0,-2.5024695649022988e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,1.797929871827364e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,1.8933120372821577e-05,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712890625,0.0,0.0,1.398398853780236e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,1.8933062165160663e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,8.980964048532769e-05,286.1087341308594,294.1499938964844,295.0333251953125,289.3467712402344,295.7038269042969,295.438720703125,284.5331115722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001904429664136,0.0001871695858426,3.273379888923955e-06,-0.0002454339410178,0.0,0.0,0.0,-0.0010077928891405,60.0,3.11633849143982,-0.0,-2.5024695649022988e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,1.0876571650442202e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,1.145358692156151e-05,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,8.459610398858786e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,1.145355145126814e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,5.433031765278429e-05,286.11004638671875,294.1499938964844,294.9966735839844,289.3453674316406,295.7006225585937,295.4394226074219,284.5405578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001158993545686,0.0001137713261414,2.128028427250684e-06,-0.0001490490831201,0.0,0.0,0.0,-0.0006132612470537,60.0,2.315136194229126,-0.0,-9.158141467402461e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,1.0876571650442202e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,1.145358692156151e-05,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,8.459610398858786e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,1.145355145126814e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,5.433031765278429e-05,286.11004638671875,294.1499938964844,294.9966735839844,289.3453674316406,295.7006225585937,295.4394226074219,284.5405578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001158993545686,0.0001137713261414,2.128028427250684e-06,-0.0001490490831201,0.0,0.0,0.0,-0.0006132612470537,60.0,2.315136194229126,-0.0,-9.158141467402461e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,5.850060915690847e-06,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,6.1604137044923846e-06,299.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,4.550076482701115e-06,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,6.160394150356296e-06,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,2.9222044759080745e-05,286.11053466796875,294.1499938964844,294.9599914550781,289.34393310546875,295.6998291015625,295.4398193359375,284.5477294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.233785825315863e-05,6.119318277342245e-05,1.1446749113019905e-06,-8.01676869741641e-05,0.0,0.0,0.0,-0.0003298498049844,60.0,1.7375763654708862,-0.0,-2.6493787719239487e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,5.850060915690847e-06,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,6.1604137044923846e-06,299.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,4.550076482701115e-06,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,6.160394150356296e-06,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,2.9222044759080745e-05,286.11053466796875,294.1499938964844,294.9599914550781,289.34393310546875,295.6998291015625,295.4398193359375,284.5477294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.233785825315863e-05,6.119318277342245e-05,1.1446749113019905e-06,-8.01676869741641e-05,0.0,0.0,0.0,-0.0003298498049844,60.0,1.7375763654708862,-0.0,-2.6493787719239487e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,4.033748155052308e-06,298.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,4.247743618179811e-06,299.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0730285644531,0.0,0.0,3.137379962936393e-06,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,4.247730430506636e-06,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,2.014925667026546e-05,286.110595703125,294.1499938964844,294.9416809082031,289.3431701660156,295.69970703125,295.4398498535156,284.5511779785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.298859130358324e-05,4.21982113039121e-05,7.903796586106182e-07,-5.5281754612224177e-05,0.0,0.0,0.0,-0.0002274661383125,60.0,1.527578353881836,-0.0,-1.2596237941586708e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,2.4800274331937544e-06,298.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,2.611595846246928e-06,299.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,1.928922756633256e-06,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,2.6115878881682875e-06,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,1.238815730175702e-05,286.11065673828125,294.1499938964844,294.92333984375,289.3423767089844,295.6996765136719,295.4398803710937,284.5545959472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.643226616783068e-05,2.594589750515297e-05,4.863673552790715e-07,-3.398998887860216e-05,0.0,0.0,0.0,-0.0001398612512275,60.0,1.338391661643982,-0.0,-4.761417995990946e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,8.018049015845463e-07,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,8.443415708825341e-07,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,6.236300009732076e-07,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,8.443389560852665e-07,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,4.005151367891813e-06,286.11065673828125,294.1499938964844,294.8866577148437,289.3406982421875,295.6996459960937,295.4398803710937,284.56109619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.544326192350127e-06,8.387363777728751e-06,1.5696224409111897e-07,-1.0988010217261037e-05,0.0,0.0,0.0,-4.521076334640384e-05,60.0,1.0766677856445312,-0.0,-4.9769203515348526e-12,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,8.018049015845463e-07,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,8.443415708825341e-07,299.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,6.236300009732076e-07,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,8.443389560852665e-07,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,4.005151367891813e-06,286.11065673828125,294.1499938964844,294.8866577148437,289.3406982421875,295.6996459960937,295.4398803710937,284.56109619140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.544326192350127e-06,8.387363777728751e-06,1.5696224409111897e-07,-1.0988010217261037e-05,0.0,0.0,0.0,-4.521076334640384e-05,60.0,1.0766677856445312,-0.0,-4.9769203515348526e-12,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,1.3253833230919554e-07,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,1.3956965005945676e-07,299.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,1.0308603037856301e-07,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,1.395692237338153e-07,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,6.620514341193484e-07,286.11065673828125,294.1499938964844,294.8500061035156,289.3388061523437,295.6996459960937,295.4398803710937,284.56719970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.4125672578302328e-06,1.3865693517800537e-06,2.5997866970328687e-08,-1.8164868151870903e-06,0.0,0.0,0.0,-7.474329322576523e-06,60.0,0.9165214896202089,-0.0,-1.359897844289623e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,1.3253833230919554e-07,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,1.3956965005945676e-07,299.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,1.0308603037856301e-07,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,1.395692237338153e-07,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,6.620514341193484e-07,286.11065673828125,294.1499938964844,294.8500061035156,289.3388061523437,295.6996459960937,295.4398803710937,284.56719970703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.4125672578302328e-06,1.3865693517800537e-06,2.5997866970328687e-08,-1.8164868151870903e-06,0.0,0.0,0.0,-7.474329322576523e-06,60.0,0.9165214896202089,-0.0,-1.359897844289623e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,2.2359709916930368e-10,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,2.354592076869721e-10,299.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,1.7390996975841228e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,2.3545845828643053e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,1.1169054570103754e-09,286.11065673828125,294.1499938964844,294.8148498535156,289.3385925292969,295.6996459960937,295.4398803710937,284.572998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.428825363054443e-09,2.3789374914429118e-09,4.988785426429665e-11,-3.0995070954276116e-09,0.0,0.0,0.0,-1.2849341146647932e-08,60.0,0.8044206500053406,-0.0,-3.870397990169106e-19,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,2.2359709916930368e-10,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,2.354592076869721e-10,299.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,1.7390996975841228e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,2.3545845828643053e-10,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,1.1169054570103754e-09,286.11065673828125,294.1499938964844,294.8148498535156,289.3385925292969,295.6996459960937,295.4398803710937,284.572998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.428825363054443e-09,2.3789374914429118e-09,4.988785426429665e-11,-3.0995070954276116e-09,0.0,0.0,0.0,-1.2849341146647932e-08,60.0,0.8044206500053406,-0.0,-3.870397990169106e-19,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,7.291209996873603e-11,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,7.678017249768132e-11,299.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,5.670977576421876e-11,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,7.677993657528859e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,3.64208274650224e-10,286.1102294921875,294.1499938964844,294.7825927734375,289.3419494628906,295.6998291015625,295.4398498535156,284.5784606933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.852286043608101e-10,7.726285167208853e-10,1.2600111926053259e-11,-1.0023625263144707e-09,0.0,0.0,0.0,-4.147295840084553e-09,60.0,0.7332674860954285,-0.0,-4.115498843498928e-20,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,7.291209996873603e-11,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566711425781,0.0,0.0,7.678017249768132e-11,299.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,5.670977576421876e-11,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,7.677993657528859e-11,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508728027344,0.0,0.0,3.64208274650224e-10,286.1102294921875,294.1499938964844,294.7825927734375,289.3419494628906,295.6998291015625,295.4398498535156,284.5784606933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-7.852286043608101e-10,7.726285167208853e-10,1.2600111926053259e-11,-1.0023625263144707e-09,0.0,0.0,0.0,-4.147295840084553e-09,60.0,0.7332674860954285,-0.0,-4.115498843498928e-20,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,4.067727751855266e-11,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,4.283525270598609e-11,299.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,3.163808451334127e-11,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,4.283512086700192e-11,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05084228515625,0.0,0.0,2.0318988158685158e-10,286.11016845703125,294.1499938964844,294.7674865722656,289.3448791503906,295.6998596191406,295.4398498535156,284.5810546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.38812264302868e-10,4.3311654263078475e-10,5.695729044657982e-12,-5.58129986671929e-10,0.0,0.0,0.0,-2.3283064365386963e-09,60.0,0.7027100920677185,-0.0,-1.2809348188748955e-20,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,2.200154641807117e-11,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,2.316875337415869e-11,299.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,1.711242259005985e-11,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,2.316868225049617e-11,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0508117675781,0.0,0.0,1.0990144905242971e-10,286.1101379394531,294.1499938964844,294.7530212402344,289.3486022949219,295.69989013671875,295.4398498535156,284.5836181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.42067837996629e-10,2.3983237618097064e-10,2.2354850175848595e-12,-3.04757913349718e-10,0.0,0.0,0.0,-1.295120455324649e-09,60.0,0.6741876602172852,-0.0,-3.747396766226225e-21,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,1.0744940527607216e-11,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,1.1314972396536671e-11,299.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,8.357229838718006e-12,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,1.1314937702067152e-11,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,5.367279884427312e-11,286.110107421875,294.1499938964844,294.73651123046875,289.3541259765625,295.69989013671875,295.4398498535156,284.58660888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1454629605944787e-10,1.1577878239465987e-10,-1.2324888288769986e-12,-1.433858864974269e-10,0.0,0.0,0.0,-6.111804395914078e-10,60.0,0.6422774791717529,-0.0,-8.937814755864217e-22,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,6.395797953751004e-12,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,6.735102926758163e-12,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,4.9745416119684186e-12,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556945800781,0.0,0.0,6.735082110076451e-12,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,3.1948093476286126e-11,286.110107421875,294.1499938964844,294.7259826660156,289.3583984375,295.69989013671875,295.4398498535156,284.5885925292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.742734842690723e-11,6.974410632354378e-11,-2.316754210349159e-12,-8.330015149882186e-11,0.0,0.0,0.0,-3.4924596548080444e-10,60.0,0.6210090517997742,-0.0,-3.1667428858371985e-22,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,2.71437681220732e-08,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.858377712300353e-08,299.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,2.1111954850994152e-08,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,2.8583688305161562e-08,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,1.355877117248383e-07,286.1099853515625,294.1499938964844,294.70123291015625,289.3711242675781,295.699951171875,295.4398498535156,284.5932922363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.892303996304691e-07,2.839253738784464e-07,5.305014649792383e-09,-3.71957867173478e-07,0.0,0.0,0.0,-1.5304103726521134e-06,60.0,0.5752795934677124,-0.0,-5.7037902707695286e-15,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,2.71437681220732e-08,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.858377712300353e-08,299.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,2.1111954850994152e-08,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,2.8583688305161562e-08,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,1.355877117248383e-07,286.1099853515625,294.1499938964844,294.70123291015625,289.3711242675781,295.699951171875,295.4398498535156,284.5932922363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.892303996304691e-07,2.839253738784464e-07,5.305014649792383e-09,-3.71957867173478e-07,0.0,0.0,0.0,-1.5304103726521134e-06,60.0,0.5752795934677124,-0.0,-5.7037902707695286e-15,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,2.727132368818275e-07,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.871810238502803e-07,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,2.12111672226456e-07,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,2.8718011435557855e-07,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,1.362248895020457e-06,286.1099853515625,294.1499938964844,294.6785583496094,289.3865661621094,295.699951171875,295.4398498535156,284.59783935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.9063305646559456e-06,2.852881380022154e-06,5.3449102921376834e-08,-3.737473889486864e-06,0.0,0.0,0.0,-1.5378318494185805e-05,60.0,0.5450031161308289,-0.0,-5.757524448521405e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,2.727132368818275e-07,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,2.871810238502803e-07,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,2.12111672226456e-07,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,2.8718011435557855e-07,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,1.362248895020457e-06,286.1099853515625,294.1499938964844,294.6785583496094,289.3865661621094,295.699951171875,295.4398498535156,284.59783935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.9063305646559456e-06,2.852881380022154e-06,5.3449102921376834e-08,-3.737473889486864e-06,0.0,0.0,0.0,-1.5378318494185805e-05,60.0,0.5450031161308289,-0.0,-5.757524448521405e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,1.9851524939440424e-06,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,2.090467205562163e-06,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,1.5440173228853382e-06,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,2.090460611725576e-06,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,9.916172530211044e-06,286.11041259765625,294.1499938964844,294.6578369140625,289.4045715332031,295.69927978515625,295.44000244140625,284.60211181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.115281495207455e-05,2.0764575310749933e-05,3.882400108068396e-07,-2.7203293939237483e-05,0.0,0.0,0.0,-0.0001119264634326,60.0,0.6001003980636597,-0.0,-3.050780808533382e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,1.9851524939440424e-06,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,2.090467205562163e-06,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,1.5440173228853382e-06,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,2.090460611725576e-06,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,9.916172530211044e-06,286.11041259765625,294.1499938964844,294.6578369140625,289.4045715332031,295.69927978515625,295.44000244140625,284.60211181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.115281495207455e-05,2.0764575310749933e-05,3.882400108068396e-07,-2.7203293939237483e-05,0.0,0.0,0.0,-0.0001119264634326,60.0,0.6001003980636597,-0.0,-3.050780808533382e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,2.965771727758693e-06,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,3.123109536318225e-06,299.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,2.306726173628704e-06,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,3.123099759250181e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,1.4814532732998488e-05,286.1107482910156,294.1499938964844,294.6481018066406,289.4144287109375,295.6987609863281,295.44012451171875,284.60418701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.1601954106008634e-05,3.102190385106951e-05,5.80052699206135e-07,-4.064121458213776e-05,0.0,0.0,0.0,-0.0001672163052717,60.0,0.644425094127655,-0.0,-6.809241365202112e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,4.464864559849957e-06,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,4.701731086242944e-06,299.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,3.472694970696466e-06,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,4.701716534327716e-06,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,2.2302756406133994e-05,286.1109313964844,294.1499938964844,294.6387939453125,289.4248962402344,295.698486328125,295.4402160644531,284.6062316894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.757880014949478e-05,4.6704855776624754e-05,8.739436907490017e-07,-6.118656165199354e-05,0.0,0.0,0.0,-0.0002517547400202,60.0,0.6991722583770752,-0.0,-1.5432628786005154e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,8.994987183541525e-06,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,9.472181773162449e-06,299.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,6.996146112214774e-06,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.47215266933199e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,4.493148662731983e-05,286.1121826171875,294.1499938964844,294.6212463378906,289.4473571777344,295.6965026855469,295.4406433105469,284.6101379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.584660438122228e-05,9.408730693394318e-05,1.7592947187949903e-06,-0.0001232621143572,0.0,0.0,0.0,-0.0005071557825431,60.0,0.9285102486610411,-0.0,-6.263605190071071e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,8.994987183541525e-06,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,9.472181773162449e-06,299.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,6.996146112214774e-06,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.47215266933199e-06,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523681640625,0.0,0.0,4.493148662731983e-05,286.1121826171875,294.1499938964844,294.6212463378906,289.4473571777344,295.6965026855469,295.4406433105469,284.6101379394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-9.584660438122228e-05,9.408730693394318e-05,1.7592947187949903e-06,-0.0001232621143572,0.0,0.0,0.0,-0.0005071557825431,60.0,0.9285102486610411,-0.0,-6.263605190071071e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
