time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134340,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,1.5174696272879372e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,1.5979730960680172e-05,299.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.1802617336797994e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,1.5979681847966276e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,7.580017700092867e-05,286.1145324707031,294.1499938964844,294.60504150390625,289.4717712402344,295.6915588378906,295.44073486328125,284.6138000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001616953231859,0.0001587272563483,2.96806069854938e-06,-0.0002079456753563,0.0,0.0,0.0,-0.0008555830572731,60.0,1.2941312789916992,-0.0,-1.7826382592289747e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,1.5174696272879372e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,1.5979730960680172e-05,299.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,1.1802617336797994e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,1.5979681847966276e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547180175781,0.0,0.0,7.580017700092867e-05,286.1145324707031,294.1499938964844,294.60504150390625,289.4717712402344,295.6915588378906,295.44073486328125,284.6138000488281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001616953231859,0.0001587272563483,2.96806069854938e-06,-0.0002079456753563,0.0,0.0,0.0,-0.0008555830572731,60.0,1.2941312789916992,-0.0,-1.7826382592289747e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,2.4484887035214346e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,2.578383828222286e-05,299.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,1.904392229334917e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,2.5783758246689104e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001223061553901,286.1158447265625,294.1499938964844,294.58990478515625,289.4979248046875,295.6820068359375,295.4371032714844,284.6172790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002609014045447,0.0002561122237239,4.789175363839604e-06,-0.000335527874995,0.0,0.0,0.0,-0.0013805157504975,60.0,1.891756176948548,-0.0,-4.641082629319726e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,2.4484887035214346e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,2.578383828222286e-05,299.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,1.904392229334917e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,2.5783758246689104e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001223061553901,286.1158447265625,294.1499938964844,294.58990478515625,289.4979248046875,295.6820068359375,295.4371032714844,284.6172790527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002609014045447,0.0002561122237239,4.789175363839604e-06,-0.000335527874995,0.0,0.0,0.0,-0.0013805157504975,60.0,1.891756176948548,-0.0,-4.641082629319726e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,2.9175864256103523e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,3.072367690037936e-05,299.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,2.269248216180131e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,3.0723582312930375e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001457383914384,286.1165466308594,294.1499938964844,294.5757141113281,289.5256042480469,295.6719665527344,295.4361267089844,284.6206970214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004052238364238,0.0003793377254623,2.588610550446901e-05,-0.0004781705792993,0.0,0.0,0.0,-0.002136175520718,60.0,2.7010421752929688,-0.0,-6.5897705070483426e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,2.9175864256103523e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,3.072367690037936e-05,299.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836181640625,0.0,0.0,2.269248216180131e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,3.0723582312930375e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,0.0001457383914384,286.1165466308594,294.1499938964844,294.5757141113281,289.5256042480469,295.6719665527344,295.4361267089844,284.6206970214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004052238364238,0.0003793377254623,2.588610550446901e-05,-0.0004781705792993,0.0,0.0,0.0,-0.002136175520718,60.0,2.7010421752929688,-0.0,-6.5897705070483426e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,9.002298611449078e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,9.479880827711896e-05,299.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,7.001832273090258e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,9.479851723881438e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,0.0004496801120694,286.166015625,294.1499938964844,294.56890869140625,289.5399780273437,295.60467529296875,295.3870849609375,284.62255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004615178622771,0.0004721036530099,-1.0585796189843675e-05,-0.000637908000499,0.0,0.0,0.0,-0.0024663598742336,60.0,3.768851518630981,-0.0,-6.273780428500686e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,3.954324347432703e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,4.164105484960601e-05,299.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,3.075604763580486e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,4.1640931158326566e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001975252234842,286.184326171875,294.1499938964844,294.5622253417969,289.5546264648437,295.5549621582031,295.3735046386719,284.6247863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0006829111953265,0.0006192287546582,6.368242611642927e-05,-0.0007591368048451,0.0,0.0,0.0,-0.0035913449246436,60.0,4.625234127044678,-0.0,-1.2105052960009743e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.05959532246925e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,9.540217433823273e-05,299.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,7.046396058285609e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,9.540188329992816e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0004525422409642,286.2084045410156,294.1499938964844,294.5533752441406,289.5750427246094,295.4971618652344,295.3093566894531,284.6268005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0005247937515377,0.000252178608207,-0.000776972330641,-0.0011120620183646,0.0,0.0,0.0,0.0025416631251573,60.0,5.012190818786621,-0.0,-6.353884884902072e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,9.008033521240576e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,9.485919872531667e-05,299.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,7.006291707511991e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.48589076870121e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,0.0004499666392803,286.203125,294.1499938964844,294.5492553710937,289.5848083496094,295.5074462890625,295.30743408203125,284.6274719238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009616895695216,0.0009207871626131,4.090235961484723e-05,-0.0011826215777546,0.0,0.0,0.0,-0.0050832792185246,60.0,5.267452716827393,-0.0,-6.281762665594215e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,9.035135735757648e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.51445908867754e-05,299.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,7.027370884316042e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,9.514430712442844e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0004513204621616,286.1867370605469,294.1499938964844,294.53662109375,289.61590576171875,295.490234375,295.2835693359375,284.63055419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009627535473555,0.0011842942330986,-0.0002215406129835,-0.0017952062189579,0.0,0.0,0.0,-0.0051489975303411,60.0,6.6682634353637695,-0.0,-6.31960759278627e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,9.035135735757648e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,9.51445908867754e-05,299.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,7.027370884316042e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,9.514430712442844e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0004513204621616,286.1867370605469,294.1499938964844,294.53662109375,289.61590576171875,295.490234375,295.2835693359375,284.63055419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009627535473555,0.0011842942330986,-0.0002215406129835,-0.0017952062189579,0.0,0.0,0.0,-0.0051489975303411,60.0,6.6682634353637695,-0.0,-6.31960759278627e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.06772111193277e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.548773232381792e-05,299.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,7.052715227473527e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.548744856147096e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0004529482102952,286.17041015625,294.1499938964844,294.5240783691406,289.64776611328125,295.47381591796875,295.2460327148437,284.63360595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009662245865911,0.0015028548659756,-0.0005366302793845,-0.0025335892569273,0.0,0.0,0.0,-0.0052394280210137,60.0,7.180132389068604,-0.0,-6.3652628057298e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,9.06772111193277e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.548773232381792e-05,299.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265869140625,0.0,0.0,7.052715227473527e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,9.548744856147096e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0004529482102952,286.17041015625,294.1499938964844,294.5240783691406,289.64776611328125,295.47381591796875,295.2460327148437,284.63360595703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009662245865911,0.0015028548659756,-0.0005366302793845,-0.0025335892569273,0.0,0.0,0.0,-0.0052394280210137,60.0,7.180132389068604,-0.0,-6.3652628057298e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.102918556891382e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,9.58583696046844e-05,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.080090290401131e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,9.585809311829507e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.000454706401797,286.1541748046875,294.1499938964844,294.511474609375,289.6801147460937,295.4574279785156,295.19342041015625,284.63671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009699740912765,0.0018469489878043,-0.0008769748383201,-0.0033311513252556,0.0,0.0,0.0,-0.0053371079266071,60.0,7.40449857711792,-0.0,-6.41476205487379e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.102918556891382e-05,298.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,9.58583696046844e-05,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.080090290401131e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,9.585809311829507e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.000454706401797,286.1541748046875,294.1499938964844,294.511474609375,289.6801147460937,295.4574279785156,295.19342041015625,284.63671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009699740912765,0.0018469489878043,-0.0008769748383201,-0.0033311513252556,0.0,0.0,0.0,-0.0053371079266071,60.0,7.40449857711792,-0.0,-6.41476205487379e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.11465976969339e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,9.598201722837985e-05,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,7.089222344802693e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,9.59817407419905e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0004552929312922,286.1460876464844,294.1499938964844,294.50506591796875,289.6964416503906,295.4492492675781,295.16748046875,284.6382751464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009712217724882,0.0019617234356701,-0.0009905017213895,-0.0035971845500171,0.0,0.0,0.0,-0.0053696748800575,60.0,7.489430904388428,-0.0,-6.431316279531529e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,9.123604104388504e-05,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,9.607619722373784e-05,299.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,7.096178887877613e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.60759207373485e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,0.0004557397041935,286.1380615234375,294.1499938964844,294.4985656738281,289.7128295898437,295.4410705566406,295.1390380859375,284.6398620605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000972177775111,0.0020491438917815,-0.0010769660584628,-0.0037998082116246,0.0,0.0,0.0,-0.0053945081308484,60.0,7.549074649810791,-0.0,-6.443938360689573e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,9.140428301179782e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.62533595156856e-05,299.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,7.1092632424552e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.625309030525386e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,0.0004565801646094,286.1220397949219,294.1499938964844,294.4851989746094,289.7456359863281,295.4247131347656,295.0829162597656,284.64306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009739670786075,0.0022135772742331,-0.0012396101374179,-0.0041809407994151,0.0,0.0,0.0,-0.0054411748424172,60.0,7.667191982269287,-0.0,-6.467715252256312e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,9.140428301179782e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,9.62533595156856e-05,299.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,7.1092632424552e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,9.625309030525386e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689697265625,0.0,0.0,0.0004565801646094,286.1220397949219,294.1499938964844,294.4851989746094,289.7456359863281,295.4247131347656,295.0829162597656,284.64306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009739670786075,0.0022135772742331,-0.0012396101374179,-0.0041809407994151,0.0,0.0,0.0,-0.0054411748424172,60.0,7.667191982269287,-0.0,-6.467715252256312e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,9.149299876298755e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.63467828114517e-05,299.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,7.116163760656491e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,9.634651360101998e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0004570233577396,286.106201171875,294.1499938964844,294.4711608886719,289.77838134765625,295.40838623046875,295.0296325683594,284.6463928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009749114979058,0.0023002540692687,-0.0013253425713628,-0.0043818433769047,0.0,0.0,0.0,-0.0054657799191772,60.0,7.763056755065918,-0.0,-6.480265568598044e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,9.149299876298755e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.63467828114517e-05,299.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,7.116163760656491e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,9.634651360101998e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0004570233577396,286.106201171875,294.1499938964844,294.4711608886719,289.77838134765625,295.40838623046875,295.0296325683594,284.6463928222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009749114979058,0.0023002540692687,-0.0013253425713628,-0.0043818433769047,0.0,0.0,0.0,-0.0054657799191772,60.0,7.763056755065918,-0.0,-6.480265568598044e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,9.155020234175026e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.640702046453951e-05,299.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,7.120612281141803e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.64067512541078e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0004573091282509,286.0904846191406,294.1499938964844,294.45623779296875,289.810791015625,295.3920593261719,294.977783203125,284.6498107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009755208739079,0.0023561127018183,-0.001380591886118,-0.0045113135129213,0.0,0.0,0.0,-0.0054816403426229,60.0,7.848946571350098,-0.0,-6.488360781986557e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,9.155020234175026e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05474853515625,0.0,0.0,9.640702046453951e-05,299.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,7.120612281141803e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.64067512541078e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0004573091282509,286.0904846191406,294.1499938964844,294.45623779296875,289.810791015625,295.3920593261719,294.977783203125,284.6498107910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009755208739079,0.0023561127018183,-0.001380591886118,-0.0045113135129213,0.0,0.0,0.0,-0.0054816403426229,60.0,7.848946571350098,-0.0,-6.488360781986557e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.158173634205014e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.644022793509066e-05,299.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.123064278857782e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.643995872465894e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.000457466696389,286.07489013671875,294.1499938964844,294.4402770996094,289.8427429199219,295.375732421875,294.9261779785156,284.6533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009758587111718,0.0023868815042078,-0.0014110228512436,-0.0045826281420886,0.0,0.0,0.0,-0.005490387789905,60.0,7.927724838256836,-0.0,-6.492820858738925e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,9.158173634205014e-05,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.044189453125,0.0,0.0,9.644022793509066e-05,299.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,7.123064278857782e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,9.643995872465894e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.000457466696389,286.07489013671875,294.1499938964844,294.4402770996094,289.8427429199219,295.375732421875,294.9261779785156,284.6533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009758587111718,0.0023868815042078,-0.0014110228512436,-0.0045826281420886,0.0,0.0,0.0,-0.005490387789905,60.0,7.927724838256836,-0.0,-6.492820858738925e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0407409667969,0.0,0.0,9.16160352062434e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,9.647634578868748e-05,299.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,7.125731644919142e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,9.647608385421336e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.0004576380597427,286.0671081542969,294.1499938964844,294.4317932128906,289.8584289550781,295.3675537109375,294.900634765625,284.65509033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009762237896211,0.0024203828070312,-0.0014441590756177,-0.0046602780930697,0.0,0.0,0.0,-0.0054998979903757,60.0,7.9661993980407715,-0.0,-6.497680260508787e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03546142578125,0.0,0.0,9.167039388557896e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,9.653357847128063e-05,299.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507507324219,0.0,0.0,7.129959703888744e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,9.653331653680652e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.000457909569377,286.0593566894531,294.1499938964844,294.4230041503906,289.8739624023437,295.3593444824219,294.8750915527344,284.6568908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009768025483936,0.0024734956678003,-0.001496693235822,-0.004783384501934,0.0,0.0,0.0,-0.0055149756371974,60.0,8.004276275634766,-0.0,-6.505387517563578e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,9.179658809443936e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,9.666646656114608e-05,299.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,7.139774243114516e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,9.666620462667196e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0004585399583447,286.04766845703125,294.1499938964844,294.408935546875,289.8970642089844,295.34686279296875,294.8359069824219,284.6596984863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000978146563284,0.0025968349073082,-0.0016186884604394,-0.0050692623481154,0.0,0.0,0.0,-0.0055499887093901,60.0,8.062396049499512,-0.0,-6.523302431560296e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.18459554668516e-05,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,9.671845327829942e-05,299.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,7.143613765947521e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,9.671819134382532e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.000458786584204,286.04400634765625,294.1499938964844,294.404296875,289.9042358398437,295.3428955078125,294.8233337402344,284.6605834960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009786722948774,0.0026450885925441,-0.0016664161812514,-0.005181104876101,0.0,0.0,0.0,-0.0055636870674788,60.0,8.080893516540527,-0.0,-6.530318330533191e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.20565944397822e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.69402608461678e-05,299.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,7.159996312111616e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,9.69400061876513e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0004598387749865,286.0287170410156,294.1499938964844,294.3838806152344,289.93341064453125,295.32635498046875,294.7711486816406,284.66436767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000980915967375,0.0028509781695902,-0.0018700623186305,-0.0056583164259791,0.0,0.0,0.0,-0.0056221350096166,60.0,8.15788745880127,-0.0,-6.560295418012174e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,9.20565944397822e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,9.69402608461678e-05,299.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,7.159996312111616e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,9.69400061876513e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0004598387749865,286.0287170410156,294.1499938964844,294.3838806152344,289.93341064453125,295.32635498046875,294.7711486816406,284.66436767578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000980915967375,0.0028509781695902,-0.0018700623186305,-0.0056583164259791,0.0,0.0,0.0,-0.0056221350096166,60.0,8.15788745880127,-0.0,-6.560295418012174e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,9.228937415173276e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.718539513414726e-05,299.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,7.178101077442989e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.718514047563076e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0004610016185324,286.0135192871094,294.1499938964844,294.36163330078125,289.96124267578125,295.3096923828125,294.7183837890625,284.66827392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833956137299,0.0030785200651735,-0.0020951244514435,-0.0061857099644839,0.0,0.0,0.0,-0.005686730146408,60.0,8.234138488769531,-0.0,-6.59350476439613e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,9.228937415173276e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.718539513414726e-05,299.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,7.178101077442989e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,9.718514047563076e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0004610016185324,286.0135192871094,294.1499938964844,294.36163330078125,289.96124267578125,295.3096923828125,294.7183837890625,284.66827392578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833956137299,0.0030785200651735,-0.0020951244514435,-0.0061857099644839,0.0,0.0,0.0,-0.005686730146408,60.0,8.234138488769531,-0.0,-6.59350476439613e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.249692811863496e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,9.740395762491973e-05,299.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,7.194244244601578e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.740370296640322e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0004620384133886,285.9984436035156,294.1499938964844,294.3373107910156,289.98748779296875,295.2928466796875,294.6658020019531,284.6722412109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000985606573522,0.0032813895959407,-0.0022957830224186,-0.0066559142433106,0.0,0.0,0.0,-0.0057443222030997,60.0,8.306711196899414,-0.0,-6.623184845011565e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.249692811863496e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,9.740395762491973e-05,299.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,7.194244244601578e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.740370296640322e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0004620384133886,285.9984436035156,294.1499938964844,294.3373107910156,289.98748779296875,295.2928466796875,294.6658020019531,284.6722412109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000985606573522,0.0032813895959407,-0.0022957830224186,-0.0066559142433106,0.0,0.0,0.0,-0.0057443222030997,60.0,8.306711196899414,-0.0,-6.623184845011565e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,9.257211058866233e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,9.748312004376204e-05,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.200091204140335e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,9.748287266120316e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0004624139692168,285.9909362792969,294.1499938964844,294.3243408203125,289.9999694824219,295.28436279296875,294.6401062011719,284.6742858886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009864069288596,0.0033548625651746,-0.0023684555198997,-0.0068262070417404,0.0,0.0,0.0,-0.0057651777751743,60.0,8.339841842651367,-0.0,-6.633950278001066e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,9.263887477573007e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,9.755342762218788e-05,299.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,7.205284055089578e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,9.7553180239629e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0004627474991139,285.9834899902344,294.1499938964844,294.31072998046875,290.0119934082031,295.2758178710937,294.61541748046875,284.6763610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871145011857,0.0034201049711555,-0.0024329903535544,-0.0069774258881807,0.0,0.0,0.0,-0.0057836822234094,60.0,8.372003555297852,-0.0,-6.643517735938076e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
