time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136620,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.269273141399026e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.761013643583284e-05,299.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,7.209472096292302e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.760989632923156e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0004630165640264,285.9686584472656,294.1499938964844,294.2817077636719,290.03448486328125,295.25860595703125,294.5664367675781,284.6805419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987691571936,0.0034726988524198,-0.0024850072804838,-0.0070993211120367,0.0,0.0,0.0,-0.0057986327446997,60.0,8.427948951721191,-0.0,-6.651234940591166e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,9.269273141399026e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,9.761013643583284e-05,299.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,7.209472096292302e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.760989632923156e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0004630165640264,285.9686584472656,294.1499938964844,294.2817077636719,290.03448486328125,295.25860595703125,294.5664367675781,284.6805419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987691571936,0.0034726988524198,-0.0024850072804838,-0.0070993211120367,0.0,0.0,0.0,-0.0057986327446997,60.0,8.427948951721191,-0.0,-6.651234940591166e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,9.265198605135085e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,9.7567230113782e-05,299.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,7.206302689155564e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,9.75669827312231e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0004628130700439,285.9539489746094,294.1499938964844,294.25,290.0548095703125,295.2411499023437,294.5202331542969,284.6848449707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872568771243,0.0034327895846217,-0.0024455327074974,-0.0070068216882646,0.0,0.0,0.0,-0.0057873036712408,60.0,8.47314167022705,-0.0,-6.645377936820297e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,9.265198605135085e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,9.7567230113782e-05,299.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,7.206302689155564e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,9.75669827312231e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0004628130700439,285.9539489746094,294.1499938964844,294.25,290.0548095703125,295.2411499023437,294.5202331542969,284.6848449707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872568771243,0.0034327895846217,-0.0024455327074974,-0.0070068216882646,0.0,0.0,0.0,-0.0057873036712408,60.0,8.47314167022705,-0.0,-6.645377936820297e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,9.252508607460186e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.74335998762399e-05,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,7.196432125056162e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,9.743335976963864e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0004621792177204,285.9393920898437,294.1499938964844,294.2109375,290.0738525390625,295.223388671875,294.4767150878906,284.6892395019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009859043639153,0.003308649174869,-0.0023227448109537,-0.00671909423545,0.0,0.0,0.0,-0.0057520642876625,60.0,8.50752067565918,-0.0,-6.627178095186538e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,9.252508607460186e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.74335998762399e-05,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,7.196432125056162e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,9.743335976963864e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0004621792177204,285.9393920898437,294.1499938964844,294.2109375,290.0738525390625,295.223388671875,294.4767150878906,284.6892395019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009859043639153,0.003308649174869,-0.0023227448109537,-0.00671909423545,0.0,0.0,0.0,-0.0057520642876625,60.0,8.50752067565918,-0.0,-6.627178095186538e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.233910532202572e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,9.72377456491813e-05,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,7.181966066127643e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.723750554258004e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0004612502234522,285.925048828125,294.1499938964844,294.1605224609375,290.0926513671875,295.205078125,294.4350280761719,284.6937561035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839218109846,0.0031267327722162,-0.0021428109612315,-0.0062974551692605,0.0,0.0,0.0,-0.0057004205882549,60.0,8.532905578613281,-0.0,-6.600551927249398e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,9.233910532202572e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,9.72377456491813e-05,299.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,7.181966066127643e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.723750554258004e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0004612502234522,285.925048828125,294.1499938964844,294.1605224609375,290.0926513671875,295.205078125,294.4350280761719,284.6937561035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839218109846,0.0031267327722162,-0.0021428109612315,-0.0062974551692605,0.0,0.0,0.0,-0.0057004205882549,60.0,8.532905578613281,-0.0,-6.600551927249398e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,9.222872176906094e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,9.71214976743795e-05,299.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,7.173380436142907e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.712126484373584e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.0004606988513842,285.9179382324219,294.1499938964844,294.1312866210937,290.1018371582031,295.1956787109375,294.41461181640625,284.696044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827450849115,0.0030187692027539,-0.0020360241178423,-0.0060472195036709,0.0,0.0,0.0,-0.0056697707623243,60.0,8.542967796325684,-0.0,-6.584775746887317e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313659667969,0.0,0.0,9.211263386532664e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.69992543105036e-05,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,7.164351700339466e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,9.699902147985996e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0004601189866662,285.9108581542969,294.1499938964844,294.0995178222656,290.11090087890625,295.18609619140625,294.3943176269531,284.6983642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815077064558,0.0029052305035293,-0.0019237226806581,-0.0057840612716972,0.0,0.0,0.0,-0.0056375386193394,60.0,8.55170726776123,-0.0,-6.568205179746657e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228820800781,0.0,0.0,9.191611752612516e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,9.6792311524041e-05,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,7.14906636858359e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,9.679207869339734e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,0.0004591373726725,285.89910888671875,294.1499938964844,294.04071044921875,290.12567138671875,295.16949462890625,294.3603515625,284.7023010253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009794132784008,0.0027130246162414,-0.0017336112214252,-0.0053385668434202,0.0,0.0,0.0,-0.0055829756893217,60.0,8.564263343811035,-0.0,-6.540201979987614e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212646484375,0.0,0.0,9.188109106617048e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.67554296948947e-05,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,7.14634225005284e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,9.675520414020866e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0004589624586515,285.8968811035156,294.1499938964844,294.0287780761719,290.12841796875,295.166259765625,294.35382080078125,284.7030639648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009790400508791,0.0026787717361003,-0.0016997316852211,-0.0052591753192245,0.0,0.0,0.0,-0.0055732522159814,60.0,8.566439628601074,-0.0,-6.535217522696257e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,9.166398376692086e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,9.652680455474184e-05,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,7.129455480026081e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,9.65265790000558e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.000457877991721,285.8830261230469,294.1499938964844,293.9491271972656,290.1449279785156,295.14556884765625,294.3132629394531,284.70782470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009767254814505,0.0024664211086928,-0.0014896957436576,-0.0047669867053627,0.0,0.0,0.0,-0.0055129672400653,60.0,8.578751564025879,-0.0,-6.504360072767669e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,9.166398376692086e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90966796875,0.0,0.0,9.652680455474184e-05,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,7.129455480026081e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,9.65265790000558e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.000457877991721,285.8830261230469,294.1499938964844,293.9491271972656,290.1449279785156,295.14556884765625,294.3132629394531,284.70782470703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009767254814505,0.0024664211086928,-0.0014896957436576,-0.0047669867053627,0.0,0.0,0.0,-0.0055129672400653,60.0,8.578751564025879,-0.0,-6.504360072767669e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.150822006631644e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.636276809033006e-05,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,7.117340283002704e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,9.636254253564402e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0004570999299176,285.869384765625,294.1499938964844,293.8613586425781,290.16021728515625,295.12371826171875,294.2712707519531,284.71270751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009750651661306,0.0023140502162277,-0.0013389850500971,-0.0044138175435364,0.0,0.0,0.0,-0.0054697133600711,60.0,8.591261863708496,-0.0,-6.482264325313737e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013061523437,0.0,0.0,9.150822006631644e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.636276809033006e-05,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,7.117340283002704e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,9.636254253564402e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0004570999299176,285.869384765625,294.1499938964844,293.8613586425781,290.16021728515625,295.12371826171875,294.2712707519531,284.71270751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009750651661306,0.0023140502162277,-0.0013389850500971,-0.0044138175435364,0.0,0.0,0.0,-0.0054697133600711,60.0,8.591261863708496,-0.0,-6.482264325313737e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,9.142000635620208e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.626987593946978e-05,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,7.110478327376768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,9.626965766074136e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0004566593270283,285.8558654785156,294.1499938964844,293.76629638671875,290.1741027832031,295.1007385253906,294.2268981933594,284.7176513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009741243557073,0.0022277347743511,-0.0012536104768514,-0.0042137531563639,0.0,0.0,0.0,-0.0054452088661491,60.0,8.60549259185791,-0.0,-6.469763746963508e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,9.142000635620208e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.626987593946978e-05,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,7.110478327376768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,9.626965766074136e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0004566593270283,285.8558654785156,294.1499938964844,293.76629638671875,290.1741027832031,295.1007385253906,294.2268981933594,284.7176513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009741243557073,0.0022277347743511,-0.0012536104768514,-0.0042137531563639,0.0,0.0,0.0,-0.0054452088661491,60.0,8.60549259185791,-0.0,-6.469763746963508e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,9.140180191025138e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.62507037911564e-05,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,7.109062426025048e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,9.6250485512428e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0004565684357658,285.84918212890625,294.1499938964844,293.7162780761719,290.18048095703125,295.08868408203125,294.2030029296875,284.7201538085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009739304659888,0.0022099069319665,-0.001235976582393,-0.0041724303737282,0.0,0.0,0.0,-0.0054401499219238,60.0,8.613546371459961,-0.0,-6.467183766289963e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816223144531,0.0,0.0,9.139255416812377e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,9.624096128391102e-05,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,7.108342833817005e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.62407430051826e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0004565222479868,285.842529296875,294.1499938964844,293.6647644042969,290.1864013671875,295.0762939453125,294.1779479980469,284.7226867675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009738316293805,0.002200833056122,-0.0012270013103261,-0.0041513983160257,0.0,0.0,0.0,-0.0054375743493437,60.0,8.621844291687012,-0.0,-6.465869972771543e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.137942834058776e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,9.622713696444408e-05,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.107322016963735e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.622692596167326e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0004564567061606,285.8293151855469,294.1499938964844,293.5575866699219,290.1968994140625,295.05047607421875,294.1245422363281,284.727783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009736907086335,0.0021879386622458,-0.00121424801182,-0.0041215121746063,0.0,0.0,0.0,-0.0054339119233191,60.0,8.637648582458496,-0.0,-6.464004798090174e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,9.137942834058776e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,9.622713696444408e-05,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.107322016963735e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.622692596167326e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648681640625,0.0,0.0,0.0004564567061606,285.8293151855469,294.1499938964844,293.5575866699219,290.1968994140625,295.05047607421875,294.1245422363281,284.727783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009736907086335,0.0021879386622458,-0.00121424801182,-0.0041215121746063,0.0,0.0,0.0,-0.0054339119233191,60.0,8.637648582458496,-0.0,-6.464004798090174e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.134799620369448e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,9.619403135729954e-05,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,7.104876567609608e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.619382035452873e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0004562997200991,285.8162536621094,294.1499938964844,293.445556640625,290.2054748535156,295.0233154296875,294.06707763671875,284.73297119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009733556071296,0.0021571435499936,-0.0011837880592793,-0.0040501337498426,0.0,0.0,0.0,-0.0054251719266176,60.0,8.650596618652344,-0.0,-6.459549695136958e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.134799620369448e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,9.619403135729954e-05,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,7.104876567609608e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586730957031,0.0,0.0,9.619382035452873e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.0004562997200991,285.8162536621094,294.1499938964844,293.445556640625,290.2054748535156,295.0233154296875,294.06707763671875,284.73297119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009733556071296,0.0021571435499936,-0.0011837880592793,-0.0040501337498426,0.0,0.0,0.0,-0.0054251719266176,60.0,8.650596618652344,-0.0,-6.459549695136958e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.126015356741846e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.610153210815042e-05,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.098043715814129e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.61013211053796e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.000455860979855,285.8033447265625,294.1499938964844,293.3295288085937,290.2120361328125,294.9945678710937,294.0074157714844,284.7382202148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009724189294502,0.0020711959805339,-0.0010987770510837,-0.0038509205915033,0.0,0.0,0.0,-0.0054007726721465,60.0,8.656987190246582,-0.0,-6.44712443431672e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.126015356741846e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.610153210815042e-05,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,7.098043715814129e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.61013211053796e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.000455860979855,285.8033447265625,294.1499938964844,293.3295288085937,290.2120361328125,294.9945678710937,294.0074157714844,284.7382202148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009724189294502,0.0020711959805339,-0.0010987770510837,-0.0038509205915033,0.0,0.0,0.0,-0.0054007726721465,60.0,8.656987190246582,-0.0,-6.44712443431672e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,9.110860992223024e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.594194852979854e-05,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.086256664479151e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.594173752702773e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0004551039892248,285.7906188964844,294.1499938964844,293.2103271484375,290.2165222167969,294.96435546875,293.94854736328125,284.7434997558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009708035504445,0.0019229565514251,-0.0009521530591882,-0.0035073244944214,0.0,0.0,0.0,-0.0053586908616125,60.0,8.655403137207031,-0.0,-6.42572217657289e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,9.110860992223024e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.594194852979854e-05,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.086256664479151e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.594173752702773e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0004551039892248,285.7906188964844,294.1499938964844,293.2103271484375,290.2165222167969,294.96435546875,293.94854736328125,284.7434997558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009708035504445,0.0019229565514251,-0.0009521530591882,-0.0035073244944214,0.0,0.0,0.0,-0.0053586908616125,60.0,8.655403137207031,-0.0,-6.42572217657289e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,9.103573393076658e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,9.586520172888412e-05,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,7.080587965901941e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,9.586499072611332e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83154296875,0.0,0.0,0.0004547399585135,285.7843017578125,294.1499938964844,293.1497497558594,290.2179260253906,294.9486999511719,293.91778564453125,284.7461853027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009700247901491,0.0018516647396609,-0.0008816400077193,-0.0033420824911445,0.0,0.0,0.0,-0.0053384429775178,60.0,8.652508735656738,-0.0,-6.415442044271913e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,9.088658407563344e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,9.570813563186677e-05,299.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,7.068987179081887e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,9.570793190505356e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.0004539949586614,285.7780456542969,294.1499938964844,293.0887145996094,290.2188415527344,294.9326477050781,293.89166259765625,284.7488708496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009684367105364,0.0017057984368875,-0.000737361726351,-0.0030039839912205,0.0,0.0,0.0,-0.0052970424294471,60.0,8.645159721374512,-0.0,-6.39443413774643e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,9.06167842913419e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,9.542402403894812e-05,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,7.04800258972682e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.542382031213492e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0004526473057921,285.7666320800781,294.1499938964844,292.9754333496094,290.21905517578125,294.9021911621094,293.8496398925781,284.7538452148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009655618923716,0.0014419330982491,-0.0004763712058775,-0.002392379567027,0.0,0.0,0.0,-0.0052221394143998,60.0,8.626363754272461,-0.0,-6.356518866823535e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241271972656,0.0,0.0,9.0594265202526e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.540030441712588e-05,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,7.046251266729087e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,9.54001079662703e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0004525347903836,285.7656555175781,294.1499938964844,292.9655456542969,290.218994140625,294.89947509765625,293.8463439941406,284.7542724609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000965321843978,0.0014199066208675,-0.0004545847768895,-0.0023413249291479,0.0,0.0,0.0,-0.0052158865146338,60.0,8.624507904052734,-0.0,-6.35335908327761e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,9.033066453412177e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.512271935818716e-05,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,7.025748345768079e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,9.51225229073316e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0004512180748861,285.75341796875,294.1499938964844,292.8416442871094,290.2170104980469,294.8648986816406,293.8111877441406,284.759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009625123930163,0.0011620970908552,-0.0001995847123907,-0.0017437554197385,0.0,0.0,0.0,-0.0051426999270915,60.0,8.599255561828613,-0.0,-6.316432887842893e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,9.033066453412177e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,9.512271935818716e-05,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,7.025748345768079e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,9.51225229073316e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,0.0004512180748861,285.75341796875,294.1499938964844,292.8416442871094,290.2170104980469,294.8648986816406,293.8111877441406,284.759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009625123930163,0.0011620970908552,-0.0001995847123907,-0.0017437554197385,0.0,0.0,0.0,-0.0051426999270915,60.0,8.599255561828613,-0.0,-6.316432887842893e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.01128660188988e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,9.489337389823048e-05,299.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,7.008808461250737e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,9.489317744737492e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0004501302028074,285.7384033203125,294.1499938964844,292.7178039550781,290.2129821777344,294.83221435546875,293.78094482421875,284.7652282714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009413522202521,0.0009342721314169,7.080092473188415e-06,-0.0012343623675405,0.0,0.0,0.0,-0.0049841413274407,60.0,8.442137718200684,-0.0,-6.286003184641231e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,9.01128660188988e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,9.489337389823048e-05,299.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,7.008808461250737e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,9.489317744737492e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0004501302028074,285.7384033203125,294.1499938964844,292.7178039550781,290.2129821777344,294.83221435546875,293.78094482421875,284.7652282714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009413522202521,0.0009342721314169,7.080092473188415e-06,-0.0012343623675405,0.0,0.0,0.0,-0.0049841413274407,60.0,8.442137718200684,-0.0,-6.286003184641231e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,5.475131183629856e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,5.7655877753859386e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,4.258453191141598e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,5.765576133853756e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.000273492798442,285.732421875,294.1499938964844,292.5948486328125,290.2069396972656,294.7998962402344,293.7630310058594,284.7707824707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007534637115895,0.0006905810441821,6.288269651122391e-05,-0.0008547478937543,0.0,0.0,0.0,-0.0039688148535788,60.0,7.756195545196533,-0.0,-2.3205426913364136e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987670898437,0.0,0.0,5.475131183629856e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,5.7655877753859386e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,4.258453191141598e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,5.765576133853756e-05,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.000273492798442,285.732421875,294.1499938964844,292.5948486328125,290.2069396972656,294.7998962402344,293.7630310058594,284.7707824707031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007534637115895,0.0006905810441821,6.288269651122391e-05,-0.0008547478937543,0.0,0.0,0.0,-0.0039688148535788,60.0,7.756195545196533,-0.0,-2.3205426913364136e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
