time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138900,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,9.034341928781942e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,9.513615077594296e-05,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,7.026739331195131e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,9.513595432508735e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930908203125,0.0,0.0,0.0004512818704824,285.7337341308594,294.1499938964844,292.5339660644531,290.20318603515625,294.766845703125,293.7310485839844,284.7734680175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,0.0002493051288183,0.0002217540022684,-0.0004710591165348,-0.0007657214882783,0.0,0.0,0.0,0.0011639021104201,60.0,6.582125663757324,-0.0,-6.31820000762673e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,4.284206806914881e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,4.511484439717606e-05,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,3.332174674142152e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,4.511475344770588e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,0.000214003957808,285.7279968261719,294.1499938964844,292.4736328125,290.1990051269531,294.7322998046875,293.7267761230469,284.77606201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0004879988264292,0.0004728808125946,1.5118005649128465e-05,-0.0006132369744591,0.0,0.0,0.0,-0.0025794969405978,60.0,6.336272716522217,-0.0,-1.4208269227822257e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,-4.1828905523289e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,-4.404793435242027e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,-3.253372778999619e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,-4.404784340295009e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,-0.0002089430345222,285.80645751953125,294.1499938964844,292.3549194335937,290.1893615722656,294.646728515625,293.6692810058594,284.78173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007996191270649,0.00054141797591,0.0002582011511549,-0.0004612246411852,0.0,0.0,0.0,-0.004125467967242,60.0,5.17509126663208,-0.0,-1.354418532883983e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,-4.1828905523289e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,-4.404793435242027e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,-3.253372778999619e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,-4.404784340295009e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,-0.0002089430345222,285.80645751953125,294.1499938964844,292.3549194335937,290.1893615722656,294.646728515625,293.6692810058594,284.78173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0007996191270649,0.00054141797591,0.0002582011511549,-0.0004612246411852,0.0,0.0,0.0,-0.004125467967242,60.0,5.17509126663208,-0.0,-1.354418532883983e-08,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,2.6202649678452872e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,2.759270319074858e-05,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,2.037992271652911e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,2.759264862106648e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001308870414504,286.0064697265625,294.1499938964844,292.23956298828125,290.1781311035156,294.481201171875,293.5878295898437,284.7872314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002790659491438,0.0002739691117312,5.096840141050052e-06,-0.000358947989298,0.0,0.0,0.0,-0.0014766416279599,60.0,5.08152961730957,-0.0,-5.314833462222168e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,2.6202649678452872e-05,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,2.759270319074858e-05,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,2.037992271652911e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,2.759264862106648e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001308870414504,286.0064697265625,294.1499938964844,292.23956298828125,290.1781311035156,294.481201171875,293.5878295898437,284.7872314453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002790659491438,0.0002739691117312,5.096840141050052e-06,-0.000358947989298,0.0,0.0,0.0,-0.0014766416279599,60.0,5.08152961730957,-0.0,-5.314833462222168e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,2.287332608830184e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,2.4086757548502646e-05,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,1.779043668648228e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,2.408671025477816e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,0.0001142564578913,286.0072937011719,294.1499938964844,292.1283569335937,290.16552734375,294.47088623046875,293.58746337890625,284.79266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002038805978372,0.0002079292607959,-4.048665232403437e-06,-0.0002803410461638,0.0,0.0,0.0,-0.0010821782052516,60.0,3.4532153606414795,-0.0,-4.050025648183464e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,2.287332608830184e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,2.4086757548502646e-05,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,1.779043668648228e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,2.408671025477816e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,0.0001142564578913,286.0072937011719,294.1499938964844,292.1283569335937,290.16552734375,294.47088623046875,293.58746337890625,284.79266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0002038805978372,0.0002079292607959,-4.048665232403437e-06,-0.0002803410461638,0.0,0.0,0.0,-0.0010821782052516,60.0,3.4532153606414795,-0.0,-4.050025648183464e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,1.4842828022665344e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,1.5630241250619292e-05,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,1.1544469089130873e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,1.5630210327799432e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,7.414264837279916e-05,286.0049133300781,294.1499938964844,292.02215576171875,290.1517944335937,294.4646301269531,293.58795166015625,284.7980651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001581617543706,0.0001552571775391,2.9045811515970854e-06,-0.0002033981727436,0.0,0.0,0.0,-0.0008368851849809,60.0,2.619885206222534,-0.0,-1.705424357290041e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,1.4842828022665344e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,1.5630241250619292e-05,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058898925781,0.0,0.0,1.1544469089130873e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,1.5630210327799432e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,7.414264837279916e-05,286.0049133300781,294.1499938964844,292.02215576171875,290.1517944335937,294.4646301269531,293.58795166015625,284.7980651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001581617543706,0.0001552571775391,2.9045811515970854e-06,-0.0002033981727436,0.0,0.0,0.0,-0.0008368851849809,60.0,2.619885206222534,-0.0,-1.705424357290041e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,1.2206352039356716e-05,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,1.2853899534093216e-05,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.006591796875,0.0,0.0,9.49386776483152e-06,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,1.2853874068241566e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790344238281,0.0,0.0,6.097296500229277e-05,286.0058288574219,294.1499938964844,291.9711608886719,290.14453125,294.46319580078125,293.5882873535156,284.8006896972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001300654403166,0.0001276773400604,2.3880918433860643e-06,-0.0001672671060077,0.0,0.0,0.0,-0.0006882186280563,60.0,2.31540584564209,-0.0,-1.1533759503024044e-09,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,9.790916010388171e-06,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,1.0310324796591884e-05,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,7.615187769260956e-06,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,1.0310304787708446e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,4.890741911367513e-05,286.0063781738281,294.1499938964844,291.9217529296875,290.1370849609375,294.4623413085937,293.5885314941406,284.80328369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0001043291413225,0.0001024132943712,1.9158533177687787e-06,-0.0001341689639957,0.0,0.0,0.0,-0.0005520393606275,60.0,2.0451815128326416,-0.0,-7.420715153472202e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,5.806612989545101e-06,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,6.114654297562083e-06,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,4.51627283837297e-06,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,6.11464247413096e-06,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,2.9005095711909235e-05,286.0066223144531,294.1499938964844,291.82794189453125,290.1217041015625,294.4616394042969,293.5888671875,284.808349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.187294638948515e-05,6.073686381569132e-05,1.13608200535964e-06,-7.956988702062517e-05,0.0,0.0,0.0,-0.0003273898619227,60.0,1.570765495300293,-0.0,-2.6100263617045977e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,5.806612989545101e-06,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876708984375,0.0,0.0,6.114654297562083e-06,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,4.51627283837297e-06,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,6.11464247413096e-06,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,2.9005095711909235e-05,286.0066223144531,294.1499938964844,291.82794189453125,290.1217041015625,294.4616394042969,293.5888671875,284.808349609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.187294638948515e-05,6.073686381569132e-05,1.13608200535964e-06,-7.956988702062517e-05,0.0,0.0,0.0,-0.0003273898619227,60.0,1.570765495300293,-0.0,-2.6100263617045977e-10,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,3.076277835134533e-06,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,3.2394746085628867e-06,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,2.392670239714789e-06,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,3.2394682420999743e-06,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,1.5366571460617706e-05,286.0052185058594,294.1499938964844,291.7415771484375,290.1058654785156,294.4620666503906,293.5888977050781,284.813232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.277975702076219e-05,3.217783887521364e-05,6.019198508511181e-07,-4.215536682750098e-05,0.0,0.0,0.0,-0.0001734483230393,60.0,1.1895968914031982,-0.0,-7.325718504036516e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,3.076277835134533e-06,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,3.2394746085628867e-06,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,2.392670239714789e-06,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,3.2394682420999743e-06,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,1.5366571460617706e-05,286.0052185058594,294.1499938964844,291.7415771484375,290.1058654785156,294.4620666503906,293.5888977050781,284.813232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.277975702076219e-05,3.217783887521364e-05,6.019198508511181e-07,-4.215536682750098e-05,0.0,0.0,0.0,-0.0001734483230393,60.0,1.1895968914031982,-0.0,-7.325718504036516e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,1.544654082863417e-06,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.6265980775642674e-06,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,1.2014024832751602e-06,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.6265948943328112e-06,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,7.715830179222394e-06,286.0052490234375,294.1499938964844,291.6634826660156,290.0898132324219,294.4620056152344,293.58892822265625,284.8179016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6459438484162092e-05,1.6157175195985474e-05,3.0226314606807136e-07,-2.1167074010008943e-05,0.0,0.0,0.0,-8.709220855962485e-05,60.0,0.9750352501869202,-0.0,-1.8469774321072663e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,1.544654082863417e-06,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.6265980775642674e-06,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,1.2014024832751602e-06,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.6265948943328112e-06,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,7.715830179222394e-06,286.0052490234375,294.1499938964844,291.6634826660156,290.0898132324219,294.4620056152344,293.58892822265625,284.8179016113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6459438484162092e-05,1.6157175195985474e-05,3.0226314606807136e-07,-2.1167074010008943e-05,0.0,0.0,0.0,-8.709220855962485e-05,60.0,0.9750352501869202,-0.0,-1.8469774321072663e-11,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,6.535300940413435e-07,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,6.881999183860898e-07,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,5.083032306174573e-07,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,6.881985541440372e-07,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,3.264502538513625e-06,286.0052490234375,294.1499938964844,291.5944519042969,290.0738220214844,294.4620056152344,293.58892822265625,284.82232666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.963995474507101e-06,6.836075499450089e-06,1.2791988979188318e-07,-8.955737030191813e-06,0.0,0.0,0.0,-3.684875264298171e-05,60.0,0.8226733803749084,-0.0,-3.306209039183328e-12,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,6.535300940413435e-07,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,6.881999183860898e-07,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,5.083032306174573e-07,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,6.881985541440372e-07,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,3.264502538513625e-06,286.0052490234375,294.1499938964844,291.5944519042969,290.0738220214844,294.4620056152344,293.58892822265625,284.82232666015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.963995474507101e-06,6.836075499450089e-06,1.2791988979188318e-07,-8.955737030191813e-06,0.0,0.0,0.0,-3.684875264298171e-05,60.0,0.8226733803749084,-0.0,-3.306209039183328e-12,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,2.2282378608906586e-07,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,2.346446024148463e-07,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,1.7330809498616873e-07,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,2.346441476674955e-07,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,1.1130456414321088e-06,286.0052490234375,294.1499938964844,291.5635986328125,290.0659484863281,294.4620056152344,293.58892822265625,284.8245849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.375420308453613e-06,2.331594942006632e-06,4.382552631909675e-08,-3.054333092222805e-06,0.0,0.0,0.0,-1.25690276036039e-05,60.0,0.7401541471481323,-0.0,-3.843458754385076e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,1.704532763824318e-07,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.7949584218968084e-07,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,1.325753089531645e-07,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.7949548691831296e-07,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,8.514453497809882e-07,286.0052490234375,294.1499938964844,291.53533935546875,290.0581359863281,294.4620056152344,293.58892822265625,284.8266296386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.8171519968746e-06,1.783622906259552e-06,3.3529094167761286e-08,-2.336493935217732e-06,0.0,0.0,0.0,-9.6150761237368e-06,60.0,0.7009053826332092,-0.0,-2.2491054429019802e-13,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,1.5360832605892938e-08,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.6175725647826766e-08,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,1.1947362210662504e-08,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.6175693673403657e-08,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,7.673017421438999e-08,286.0052490234375,294.1499938964844,291.4869079589844,290.0429992675781,294.4620056152344,293.58892822265625,284.83074951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6372170819067833e-07,1.6072006303602393e-07,3.001639381494669e-09,-2.105185927803177e-07,0.0,0.0,0.0,-8.663046173751354e-07,60.0,0.6126976609230042,-0.0,-1.826537612294437e-15,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,1.5360832605892938e-08,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.6175725647826766e-08,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,1.1947362210662504e-08,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.6175693673403657e-08,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,7.673017421438999e-08,286.0052490234375,294.1499938964844,291.4869079589844,290.0429992675781,294.4620056152344,293.58892822265625,284.83074951171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6372170819067833e-07,1.6072006303602393e-07,3.001639381494669e-09,-2.105185927803177e-07,0.0,0.0,0.0,-8.663046173751354e-07,60.0,0.6126976609230042,-0.0,-1.826537612294437e-15,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,6.0086358111277605e-09,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,6.327394608263148e-09,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,4.673402553834194e-09,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,6.3273821737652725e-09,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,3.0014238205922084e-08,286.0052490234375,294.1499938964844,291.45001220703125,290.028564453125,294.4620056152344,293.58892822265625,284.8345947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.455746159872433e-08,6.325551282770904e-08,1.3019517686174707e-09,-8.279311458636587e-08,0.0,0.0,0.0,-3.415480023249984e-07,60.0,0.5579519271850586,-0.0,-2.794801091333325e-16,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,6.0086358111277605e-09,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,6.327394608263148e-09,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,4.673402553834194e-09,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,6.3273821737652725e-09,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,3.0014238205922084e-08,286.0052490234375,294.1499938964844,291.45001220703125,290.028564453125,294.4620056152344,293.58892822265625,284.8345947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.455746159872433e-08,6.325551282770904e-08,1.3019517686174707e-09,-8.279311458636587e-08,0.0,0.0,0.0,-3.415480023249984e-07,60.0,0.5579519271850586,-0.0,-2.794801091333325e-16,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,2.344764826744949e-09,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,2.4691548805577668e-09,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,1.8237134025156363e-09,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,2.469149995576458e-09,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,1.171253050102905e-08,286.0052490234375,294.1499938964844,291.4195251464844,290.013671875,294.4620056152344,293.58892822265625,284.8382263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.5389400803987893e-08,2.4831640743627762e-08,5.577592832040066e-10,-3.248011282153129e-08,0.0,0.0,0.0,-1.3431417755782604e-07,60.0,0.5136784911155701,-0.0,-4.25596171123231e-17,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,2.344764826744949e-09,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,2.4691548805577668e-09,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,1.8237134025156363e-09,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,2.469149995576458e-09,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,1.171253050102905e-08,286.0052490234375,294.1499938964844,291.4195251464844,290.013671875,294.4620056152344,293.58892822265625,284.8382263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.5389400803987893e-08,2.4831640743627762e-08,5.577592832040066e-10,-3.248011282153129e-08,0.0,0.0,0.0,-1.3431417755782604e-07,60.0,0.5136784911155701,-0.0,-4.25596171123231e-17,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,9.757701313617415e-10,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.027534834996402e-09,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,7.589354145132177e-10,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.027532836594957e-09,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,4.874150416611656e-09,286.0052490234375,294.1499938964844,291.3898620605469,289.9969787597656,294.4620056152344,293.58892822265625,284.8416442871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0566712838055992e-08,1.0326800747861853e-08,2.3991209019413873e-10,-1.3524185327185025e-08,0.0,0.0,0.0,-5.58939063921571e-08,60.0,0.4756384491920471,-0.0,-7.370452227449619e-18,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,9.757701313617415e-10,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.027534834996402e-09,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,7.589354145132177e-10,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.027532836594957e-09,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,4.874150416611656e-09,286.0052490234375,294.1499938964844,291.3898620605469,289.9969787597656,294.4620056152344,293.58892822265625,284.8416442871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.0566712838055992e-08,1.0326800747861853e-08,2.3991209019413873e-10,-1.3524185327185025e-08,0.0,0.0,0.0,-5.58939063921571e-08,60.0,0.4756384491920471,-0.0,-7.370452227449619e-18,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,5.950815951116795e-10,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,6.266507313057446e-10,299.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,4.628431249376064e-10,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,6.266495100604175e-10,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,2.972541768286873e-09,286.0052490234375,294.1499938964844,291.3753356933594,289.988037109375,294.4620056152344,293.58892822265625,284.8432922363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-6.438729993618608e-09,6.313944034275209e-09,1.2478588995445958e-10,-8.222539982227772e-09,0.0,0.0,0.0,-3.405148163437843e-08,60.0,0.4580117762088775,-0.0,-2.741272414097672e-18,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,3.5740715942367274e-10,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,3.76367631504948e-10,299.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,2.779844687772481e-10,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,3.763668821044064e-10,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,1.7853142297852287e-09,286.0052490234375,294.1499938964844,291.3609924316406,289.97869873046875,294.4620056152344,293.58892822265625,284.84490966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.870670894912109e-09,3.774724088856374e-09,9.594693095582584e-11,-4.961875355036227e-09,0.0,0.0,0.0,-2.047454472631216e-08,60.0,0.4411780834197998,-0.0,-9.888390012061037e-19,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,1.2280274019893509e-10,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.2931743176292088e-10,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,9.551363172599636e-11,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.2931718196274034e-10,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,6.134222019227309e-10,286.0052490234375,294.1499938964844,291.3329772949219,289.95904541015625,294.4620056152344,293.58892822265625,284.8480529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3347711824707176e-09,1.2923769832084984e-09,4.239419579277204e-11,-1.716932707118701e-09,0.0,0.0,0.0,-7.057678885757923e-09,60.0,0.4091752469539642,-0.0,-1.1673881077747825e-19,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,1.2280274019893509e-10,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,1.2931743176292088e-10,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,9.551363172599636e-11,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,1.2931718196274034e-10,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,6.134222019227309e-10,286.0052490234375,294.1499938964844,291.3329772949219,289.95904541015625,294.4620056152344,293.58892822265625,284.8480529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.3347711824707176e-09,1.2923769832084984e-09,4.239419579277204e-11,-1.716932707118701e-09,0.0,0.0,0.0,-7.057678885757923e-09,60.0,0.4091752469539642,-0.0,-1.1673881077747825e-19,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,2.3025513787300333e-12,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,2.4247019322909402e-12,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.7908805948624318e-12,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,2.4246971618013813e-12,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,1.1501665939106507e-11,286.0050964355469,294.1499938964844,291.3057861328125,289.93817138671875,294.4620666503906,293.5888977050781,284.8511962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.3779029093007328e-11,1.101884642557005e-11,1.276018266743728e-11,-4.392279248643938e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3773301541805267,-0.0,-4.104098715421524e-23,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,2.3025513787300333e-12,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,2.4247019322909402e-12,299.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.7908805948624318e-12,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,2.4246971618013813e-12,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,1.1501665939106507e-11,286.0050964355469,294.1499938964844,291.3057861328125,289.93817138671875,294.4620666503906,293.5888977050781,284.8511962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-2.3779029093007328e-11,1.101884642557005e-11,1.276018266743728e-11,-4.392279248643938e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3773301541805267,-0.0,-4.104098715421524e-23,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,1.0233562044645317e-12,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,1.0776453514271809e-12,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,7.959469129799339e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,1.0776431830228361e-12,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,5.1118514803050186e-12,286.00506591796875,294.1499938964844,291.27947998046875,289.916259765625,294.46209716796875,293.5888977050781,284.8539123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1606753752557708e-11,2.404949676904078e-11,-1.2442742149121331e-11,-1.877339212905116e-12,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.353518545627594,-0.0,-8.106861621135805e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,1.0233562044645317e-12,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,1.0776453514271809e-12,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,7.959469129799339e-13,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,1.0776431830228361e-12,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,5.1118514803050186e-12,286.00506591796875,294.1499938964844,291.27947998046875,289.916259765625,294.46209716796875,293.5888977050781,284.8539123535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.1606753752557708e-11,2.404949676904078e-11,-1.2442742149121331e-11,-1.877339212905116e-12,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.353518545627594,-0.0,-8.106861621135805e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
