time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141180,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.116781022322658e-13,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.388226757135905e-13,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,3.9797345648996674e-13,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.388215915114185e-13,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.5559257401525093e-12,286.00506591796875,294.1499938964844,291.2540588378906,289.8935241699219,294.46209716796875,293.5888977050781,284.85650634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.858289102242622e-12,2.0830732971877097e-11,-1.1972443002272735e-11,2.8699917876268133e-12,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3307698667049408,-0.0,-2.0267154052839512e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.116781022322658e-13,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.388226757135905e-13,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,3.9797345648996674e-13,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.388215915114185e-13,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.5559257401525093e-12,286.00506591796875,294.1499938964844,291.2540588378906,289.8935241699219,294.46209716796875,293.5888977050781,284.85650634765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-8.858289102242622e-12,2.0830732971877097e-11,-1.1972443002272735e-11,2.8699917876268133e-12,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.3307698667049408,-0.0,-2.0267154052839512e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.2416687011719,289.88189697265625,294.46209716796875,293.5888977050781,284.8577575683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.400348141420096e-12,-8.447451071980083e-12,1.284779921340018e-11,-1.7968734139506282e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3202422559261322,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.2295227050781,289.8701171875,294.46209716796875,293.5888977050781,284.85894775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6054079723590298e-12,-1.0644532130732463e-11,1.2249939777830844e-11,-1.5647157181053473e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.310104638338089,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.2059020996094,289.8462219238281,294.46209716796875,293.5888977050781,284.8612976074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.2906191945075989,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.2059020996094,289.8462219238281,294.46209716796875,293.5888977050781,284.8612976074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.2906191945075989,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.1831970214844,289.822021484375,294.46209716796875,293.5888977050781,284.8634948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.2727924883365631,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.1831970214844,289.822021484375,294.46209716796875,293.5888977050781,284.8634948730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.2727924883365631,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.16143798828125,289.7977294921875,294.46209716796875,293.5888977050781,284.86553955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.2565164864063263,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.16143798828125,289.7977294921875,294.46209716796875,293.5888977050781,284.86553955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.2565164864063263,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.1406555175781,289.7734680175781,294.46209716796875,293.5888977050781,284.8676452636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.2393676340579986,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.1406555175781,289.7734680175781,294.46209716796875,293.5888977050781,284.8676452636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.2393676340579986,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.1306457519531,289.76141357421875,294.46209716796875,293.5888977050781,284.86865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6286454606814769e-12,-1.1155373499938117e-11,1.2784019502720678e-11,-1.4434280160013913e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2313047498464584,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.120849609375,289.7494506835937,294.46209716796875,293.5888977050781,284.8696594238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.223517820239067,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.10205078125,289.725830078125,294.46209716796875,293.5888977050781,284.87158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.2083548456430435,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.10205078125,289.725830078125,294.46209716796875,293.5888977050781,284.87158203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.2083548456430435,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.0842590332031,289.7027893066406,294.46209716796875,293.5888977050781,284.8733825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6286454606814769e-12,-1.1155373499938117e-11,1.2784019502720678e-11,-1.4434280160013913e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.194433256983757,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.0842590332031,289.7027893066406,294.46209716796875,293.5888977050781,284.8733825683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6286454606814769e-12,-1.1155373499938117e-11,1.2784019502720678e-11,-1.4434280160013913e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.194433256983757,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-5.116781022322658e-13,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-5.388226757135905e-13,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-3.9797345648996674e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-5.388215915114185e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-2.5559257401525093e-12,286.00506591796875,294.1499938964844,291.0675048828125,289.6805419921875,294.46209716796875,293.5888977050781,284.8750915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.664187109795382e-13,1.2196123451435614e-11,-1.1629705011506619e-11,1.468623313238826e-11,0.0,0.0,0.0,0.0,60.0,0.1816114336252212,-0.0,-2.0267154052839512e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-5.116781022322658e-13,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-5.388226757135905e-13,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-3.9797345648996674e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-5.388215915114185e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-2.5559257401525093e-12,286.00506591796875,294.1499938964844,291.0675048828125,289.6805419921875,294.46209716796875,293.5888977050781,284.8750915527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.664187109795382e-13,1.2196123451435614e-11,-1.1629705011506619e-11,1.468623313238826e-11,0.0,0.0,0.0,0.0,60.0,0.1816114336252212,-0.0,-2.0267154052839512e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.0517578125,289.6592102050781,294.46209716796875,293.5888977050781,284.8766784667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.1698054671287536,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.0517578125,289.6592102050781,294.46209716796875,293.5888977050781,284.8766784667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.1698054671287536,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.0443115234375,289.6489562988281,294.46209716796875,293.5888977050781,284.8774108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.431812226570909e-13,1.2706965688003002e-11,-1.2163784736396456e-11,1.3473356111348698e-11,0.0,0.0,0.0,0.0,60.0,0.1643914133310318,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,291.037109375,289.6390075683594,294.46209716796875,293.5888977050781,284.87811279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.2982338688387616e-12,1.1531569102385396e-11,-1.3829802754383724e-11,1.3369181629807604e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1591946929693222,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.0235290527344,289.6200866699219,294.46209716796875,293.5888977050781,284.8794860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.1492143869400024,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.0235290527344,289.6200866699219,294.46209716796875,293.5888977050781,284.8794860839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.1492143869400024,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.01104736328125,289.6026611328125,294.46209716796875,293.5888977050781,284.8808288574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.139505386352539,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,291.01104736328125,289.6026611328125,294.46209716796875,293.5888977050781,284.8808288574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.139505386352539,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.9996643066406,289.5868530273437,294.46209716796875,293.5888977050781,284.8820495605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6054079723590298e-12,-1.0644532130732463e-11,1.2249939777830844e-11,-1.5647157181053473e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1304953843355178,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.9996643066406,289.5868530273437,294.46209716796875,293.5888977050781,284.8820495605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6054079723590298e-12,-1.0644532130732463e-11,1.2249939777830844e-11,-1.5647157181053473e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1304953843355178,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.9894104003906,289.5729064941406,294.46209716796875,293.5888977050781,284.8832397460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1221440285444259,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.9894104003906,289.5729064941406,294.46209716796875,293.5888977050781,284.8832397460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1221440285444259,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9847106933594,289.566650390625,294.46209716796875,293.5888977050781,284.8837585449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.1182884648442268,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9803161621094,289.5609130859375,294.46209716796875,293.5888977050781,284.88427734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.1145802810788154,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9723815917969,289.5511169433594,294.46209716796875,293.5888977050781,284.8852844238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.1074448898434639,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9723815917969,289.5511169433594,294.46209716796875,293.5888977050781,284.8852844238281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.1074448898434639,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.9656066894531,289.5436706542969,294.46209716796875,293.5888977050781,284.88623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.1008647084236145,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.9656066894531,289.5436706542969,294.46209716796875,293.5888977050781,284.88623046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.1008647084236145,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.96002197265625,289.5387268066406,294.46209716796875,293.5888977050781,284.8870849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0947420001029968,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.96002197265625,289.5387268066406,294.46209716796875,293.5888977050781,284.8870849609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0947420001029968,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
