time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143580,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9556579589844,289.5364990234375,294.46209716796875,293.5888977050781,284.8879089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0890166833996772,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9556579589844,289.5364990234375,294.46209716796875,293.5888977050781,284.8879089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0890166833996772,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9539489746094,289.5364685058594,294.46209716796875,293.5888977050781,284.8883056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,3.961234552180004e-12,-1.5549533882719402e-11,1.1588299764220268e-11,-9.79112364102308e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0863244906067848,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.9525146484375,289.53717041015625,294.46209716796875,293.5888977050781,284.888671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.2982338688387616e-12,1.1531569102385396e-11,-1.3829802754383724e-11,1.3369181629807604e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0837025791406631,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9506225585937,289.5408630371094,294.46209716796875,293.5888977050781,284.889404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0786299109458923,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.9506225585937,289.5408630371094,294.46209716796875,293.5888977050781,284.889404296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0786299109458923,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5477905273437,294.46209716796875,293.5888977050781,284.8900756835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0738587006926536,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5477905273437,294.46209716796875,293.5888977050781,284.8900756835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1895320882818194e-12,-1.2841612322123108e-11,1.1652080342261506e-11,-1.3325578487877188e-11,0.0,0.0,0.0,0.0,60.0,0.0738587006926536,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.55670166015625,294.46209716796875,293.5888977050781,284.8907165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0693957358598709,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.55670166015625,294.46209716796875,293.5888977050781,284.8907165527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0693957358598709,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.116781022322658e-13,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.388226757135905e-13,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,3.9797345648996674e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.388215915114185e-13,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.5559257401525093e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.566162109375,294.46209716796875,293.5888977050781,284.891357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2127695766042668e-12,-1.233077008555572e-11,1.1118000617371667e-11,-1.453845464155501e-11,0.0,0.0,0.0,0.0,60.0,0.0649841949343681,-0.0,-2.0267154052839512e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,5.116781022322658e-13,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,5.388226757135905e-13,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,3.9797345648996674e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,5.388215915114185e-13,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,2.5559257401525093e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.566162109375,294.46209716796875,293.5888977050781,284.891357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.2127695766042668e-12,-1.233077008555572e-11,1.1118000617371667e-11,-1.453845464155501e-11,0.0,0.0,0.0,0.0,60.0,0.0649841949343681,-0.0,-2.0267154052839512e-24,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.5710754394531,294.46209716796875,293.5888977050781,284.8916320800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-3.314883740765384e-12,1.5414888115961034e-11,-1.2100004158355215e-11,9.938901264494591e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0629267990589141,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5761108398437,294.46209716796875,293.5888977050781,284.8919372558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0609461441636085,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5865478515625,294.46209716796875,293.5888977050781,284.8924560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571326836943626,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.5865478515625,294.46209716796875,293.5888977050781,284.8924560546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571326836943626,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.597412109375,294.46209716796875,293.5888977050781,284.8930053710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0535127744078636,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.597412109375,294.46209716796875,293.5888977050781,284.8930053710937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0535127744078636,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6086730957031,294.46209716796875,293.5888977050781,284.8934631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0501382425427436,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6086730957031,294.46209716796875,293.5888977050781,284.8934631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0501382425427436,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6202392578125,294.46209716796875,293.5888977050781,284.8939208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0470016524195671,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6202392578125,294.46209716796875,293.5888977050781,284.8939208984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0470016524195671,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6261291503906,294.46209716796875,293.5888977050781,284.8941345214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0455508418381214,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6321105957031,294.46209716796875,293.5888977050781,284.89434814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0441537424921989,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6441955566406,294.46209716796875,293.5888977050781,284.89471435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.2982338688387616e-12,1.1531569102385396e-11,-1.3829802754383724e-11,1.3369181629807604e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.041463416069746,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.6441955566406,294.46209716796875,293.5888977050781,284.89471435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,2.2982338688387616e-12,1.1531569102385396e-11,-1.3829802754383724e-11,1.3369181629807604e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.041463416069746,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6565246582031,294.46209716796875,293.5888977050781,284.89508056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0390002764761447,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6565246582031,294.46209716796875,293.5888977050781,284.89508056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0390002764761447,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.66900634765625,294.46209716796875,293.5888977050781,284.8954162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0366933830082416,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.66900634765625,294.46209716796875,293.5888977050781,284.8954162597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0366933830082416,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6815795898437,294.46209716796875,293.5888977050781,284.8957214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0345625281333923,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6815795898437,294.46209716796875,293.5888977050781,284.8957214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0345625281333923,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6878967285156,294.46209716796875,293.5888977050781,284.8958740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-5.199437343346436e-13,1.3217807924570387e-11,-1.2697863593924552e-11,1.226047909030914e-11,0.0,0.0,0.0,0.0,60.0,0.0335730984807014,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.6942443847656,294.46209716796875,293.5888977050781,284.89599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.032622043043375,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7069091796875,294.46209716796875,293.5888977050781,284.8962707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0307859405875206,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0,299.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,0.0,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0,286.00506591796875,294.1499938964844,290.95001220703125,289.7069091796875,294.46209716796875,293.5888977050781,284.8962707519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,1.1662945999593721e-12,-1.3352453691328758e-11,1.2186159199789603e-11,-1.2112701466837628e-11,0.0,0.0,0.0,0.0,60.0,0.0307859405875206,-0.0,-0.0,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7195739746094,294.46209716796875,293.5888977050781,284.8965148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0290845613926649,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,2.558390511161329e-13,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,2.694113378567953e-13,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,1.9898672824498337e-13,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,2.6941079575570923e-13,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.7195739746094,294.46209716796875,293.5888977050781,284.8965148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-4.967062460121967e-13,1.3728649293776039e-11,-1.3231943318814388e-11,1.1047602936631318e-11,0.0,0.0,0.0,0.0,60.0,0.0290845613926649,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.732177734375,294.46209716796875,293.5888977050781,284.8967590332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0275131482630968,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,-2.558390511161329e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,-2.694113378567953e-13,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,-1.9898672824498337e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,-2.6941079575570923e-13,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,-1.2779628700762546e-12,286.00506591796875,294.1499938964844,290.95001220703125,289.732177734375,294.46209716796875,293.5888977050781,284.8967590332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-1.6518829490039244e-12,-1.1666215736505505e-11,1.3318098360248776e-11,-1.3221403138974352e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0275131482630968,-0.0,-5.066788513209878e-25,0.0,281.34063720703125,283.654541015625,293.7624816894531,295.4507141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.895865184863123e-21,-1.9479325924315616e-21,-1.9479323904831706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
